Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
64.88333333333333,225.5962681333761,57.300513185864055,12.617421522268703,8.0829098954757,56.73738110373352,36.92191958495461,6.1224371961836335,849237.9097489873
64.9,225.01145558464944,57.667681041062046,12.63057715405817,7.987319752803846,56.81023879439153,36.88004882887008,6.0953132770693434,866676.2409981117
64.91666666666667,225.49420179232473,64.87210976737929,12.650913468504445,7.914473182269016,56.82692507599977,36.90440222781721,6.066374264220589,888364.7119666071
64.93333333333334,225.75626401934846,58.5376373105852,12.667409028507212,7.686449988555733,56.886098896862656,36.976928358892195,5.983212016640632,937026.5653524227
64.95,225.8335034125765,78.71863807241324,12.674690803676882,7.647425040054931,56.83573453099364,36.873212787060346,5.967133593478599,951715.3724679865
64.96666666666667,225.87488165894865,86.56478359069811,12.674109433019048,7.724887464713514,56.49647048607463,36.99818417639429,5.995139186700613,938156.1147814821
64.98333333333333,225.68730027539485,60.466095505003445,12.667826300176655,7.508523307752665,56.39500893051624,36.89735255970093,5.900478540103434,976708.7420014674
65.0,225.93556975362785,56.96642351581904,12.653070883775891,7.432494087129017,56.64096408613492,36.789364461738,5.8881529981537355,988688.6863425038
65.01666666666667,225.57419973531094,60.949037008236836,12.638303496874858,8.024498359655146,56.7845252296696,36.928542000457774,6.102525255945956,864479.1609589953
65.03333333333333,225.87212310919054,65.5402891074693,12.590340160363303,7.914808880750744,56.751121616004,36.899382009613184,6.072050639350658,880060.0519917208
65.05,225.28455201070577,57.44274938202183,12.526313960826194,8.176150148775463,56.71914551152143,36.97981231403067,6.158700973545157,815561.173054962
65.06666666666666,225.9052257062883,55.71937593555201,12.48144500983253,7.331810644573582,56.862481010337646,36.7931029221027,5.870680575964084,979431.39947425
65.08333333333333,225.78936661644622,63.14542850239416,12.440663858444662,7.96507972838941,56.9529326438409,36.86456092164492,6.105337281021743,844236.8150518729
65.1,225.4721333942596,73.92891686226292,12.412076433259413,7.948630502784771,56.74661787684466,36.93890287632563,6.105232035002582,843515.2341008052
65.11666666666667,225.82522776330208,75.73498577161519,12.396477361711975,7.831975280384528,56.439292418001656,36.85345235370413,6.0702176610693215,865264.4230852742
65.13333333333333,225.8445376116091,54.412787622009624,12.381691926810838,7.5129777981231385,56.4169674637473,36.94125276569772,5.9662424655269515,921100.7791723277
65.15,225.00593848513316,59.78137707233694,12.367530087413597,7.975150682841229,56.52871776094661,36.86840619516289,6.119360636004143,825689.3935556307
65.16666666666667,225.88591585798127,64.40570735672239,12.36033253174156,7.948126955062181,56.46561783516666,36.865094987411304,6.107924968507916,834817.1767067128
65.18333333333334,225.6210950811994,70.71040944687878,12.35145697628274,7.222925209829744,56.403637305943384,36.992202639810785,5.854988526406879,980194.346199372
65.2,225.43903079716185,64.00215349785613,12.337005731308079,8.041954680704967,56.33132373159626,36.95994506752118,6.137411733716128,811515.9297562162
65.21666666666667,225.27627636143134,67.34635801682157,12.328808046325584,7.79580376897841,56.212155568790756,36.91081101701381,6.070200670125571,855929.1836282797
65.23333333333333,225.93281120386973,62.24239404771803,12.31873201362701,7.249773506734851,56.233643258335476,36.76223392080568,5.860237274594827,969410.784244008
65.25,225.92177700483714,68.07077027167163,12.301734113357336,7.9916838330663005,56.21249809177602,36.91657892729076,6.1247101342227666,818153.7686338214
65.26666666666667,225.7314370715252,63.82683911654537,12.293245464205164,7.853040360112916,56.08768342765097,36.98130769817656,6.088300104082446,840581.2361269474
65.28333333333333,225.82246921354394,64.79272212301214,12.294199147053464,7.796055542839704,56.03069335368494,36.99957274738689,6.071015649418469,852187.2455038568
65.3,225.69005882515302,60.35362967548334,12.298590575556787,7.855893797207601,56.01332827655261,36.915403982604715,6.088805283734096,839954.4993819526
65.31666666666666,225.93832830338602,72.25185287500727,12.296970076593041,7.222514686808576,56.0055075778379,36.96133363851377,5.87222104656049,970926.1184583103
65.33333333333333,224.64456846681625,57.38320864874648,12.289755870524138,7.987823300526436,56.006033331166414,36.99156176089114,6.130797030198738,808490.9817333831
65.35,225.76178111886477,62.71541209540552,12.287273073898403,7.810406652933547,56.014772711710066,36.983657587548635,6.0763581577709,847518.2459415635
65.36666666666667,225.46385774498518,68.20969864931413,12.29171358959172,7.905745021744105,55.92836855190497,36.96624704356451,6.104708808935597,830231.0531444428
65.38333333333333,225.68454172563673,64.41232299375297,12.292580561065728,7.2106813153276885,55.920775070342984,36.98365758754864,5.870424574769795,969418.1030219899
65.4,225.66247332757158,64.9614208672923,12.276845245903045,7.347226672770276,56.02314167474338,36.9986114290074,5.92475888835202,937647.9380350106
65.41666666666667,225.49971889184104,65.36828254467385,12.252894807321832,7.698451209277486,56.03209757692612,36.98461890592813,6.048031353694232,862371.9255578795
65.43333333333334,225.7783324174136,57.81653287425041,12.238421286933093,7.969863431754025,56.01879698651215,36.92309452964065,6.124565851581648,808890.4368814315
65.45,224.57560472286264,67.22396873175556,12.24264556339961,7.937636377508202,55.948352625576646,36.946059357595175,6.1217213143144,811882.2951128645
65.46666666666667,225.86108891015795,73.20119678889755,12.256205857713052,7.777424277103837,55.76041315753846,36.89361409933623,6.069418088596135,851489.6979515261
65.48333333333333,225.73695417104145,72.57932690802168,12.268377738499668,7.757618066681925,55.566388423429345,36.95663385976959,6.062868941465923,856661.4104165074
65.5,225.81419356426952,67.07842471708248,12.280208232740101,7.872846570534828,55.43649615645646,36.954818036163886,6.094775661001737,835870.8821174881
65.51666666666667,225.83074486281836,69.88014699953919,12.294494432702844,7.932936598764019,55.32018840615726,36.74493018997482,6.110035748203142,827858.884000501
65.53333333333333,225.66247332757158,94.87071588260932,12.311655973759187,7.845487144274053,54.953177859831,36.89382772564279,6.084605309264827,853392.0189808425
65.55,224.96456023876098,77.2334275590448,12.331221688210183,7.953917753871977,54.55170588889203,36.8817578393225,6.116958688566195,827578.6102859403
65.56666666666666,225.14110742328225,70.68063908024111,12.353366735637056,8.011238269626917,54.3863154098796,36.72976272220951,6.129586492624862,819947.6950544056
65.58333333333333,225.88315730822313,56.30485981275961,12.37609351593313,8.009308003356985,54.426555455566906,36.96112001220722,6.123429685070777,824244.695078217
65.6,225.70936867346,56.6587963938964,12.391779285769866,7.453810940718701,54.680232246605456,36.940932326237885,5.944285575056193,934748.4063152014
65.61666666666667,225.38385980199897,57.307128822894654,12.397645145676238,7.968772411688411,54.915166852926696,36.90942244602121,6.1128498805701605,833103.1928973554
65.63333333333333,225.71212722321818,67.91861061996798,12.404170287189057,8.062851911192492,54.94242495125707,36.934309910734726,6.136332664591961,820802.4251602057
65.65,225.2680007121569,54.7964945697841,12.418278663897562,7.991180285343709,54.99410059969808,36.91390859845884,6.117809339118722,831269.4273074522
65.66666666666667,225.49971889184104,66.00338369961091,12.428093334918229,7.408995193408105,55.15557666572593,36.98579385061417,5.923170834815618,951549.7645740986
65.68333333333334,225.64316347926456,59.15289155443047,12.416782650696778,7.263789567810074,55.37289669579654,36.97543297474632,5.860622667980489,980839.9848328518
65.7,225.85005471112538,57.69083577066912,12.38671680611384,7.507438773174637,55.63686215183325,36.96197451743343,5.963434719190305,923816.7893020055
65.71666666666667,225.78660806668807,87.45127895279776,12.34713056366258,7.177313261395278,55.60603871225726,36.90045014114595,5.8452297490868945,993797.6209708023
65.73333333333333,225.5466142377295,63.4431321687709,12.304554977979844,7.562493324177919,55.5061832692419,36.99113450827802,5.9970592447390985,897710.9084260718
65.75,225.87212310919054,59.31166684316474,12.266441161267677,7.4763027389944305,55.632372060289214,36.808697642481114,5.971001504075565,909191.7606395829
65.76666666666667,225.72867852176702,62.89734211374687,12.242108530960763,8.023575188830396,55.679348491843605,36.920637827115286,6.13796875756366,800643.3294523812
65.78333333333333,225.74798837007404,67.33974237979096,12.239428294323053,7.963736934462501,55.57103275753779,36.96005188067445,6.123067338823505,812173.6882578306
65.8,224.49560677987643,63.823531298030076,12.255949524775165,7.891729610131989,55.47933766433129,36.98408484016174,6.108981067540318,821216.0785126124
65.81666666666666,225.95487960193486,56.85726550481423,12.26792723610207,7.1393898043616435,55.621997444784355,36.88838025482567,5.839884417041855,980832.8808875445
65.83333333333333,225.8472961613672,62.87087956562449,12.266035325709314,7.915564202334631,55.762371599893825,36.81072709239338,6.107717020498078,824793.2663628757
65.85,225.670748976846,76.5387856708324,12.266636541064395,7.7147325856412605,55.61544342918382,36.98857099259938,6.050408648445549,865155.2142416568
65.86666666666667,225.90246715653012,71.73583318662091,12.269609032216195,7.550408178835737,55.44761296583421,36.89756618600748,5.995651257144918,897922.3446539171
65.88333333333333,225.90246715653012,56.51986801625392,12.27498751561265,8.12730601968414,55.429830378778036,36.963363088426036,6.159942878117671,786734.6915250632
65.9,225.88039875846496,58.27631964787672,12.290528806613882,7.847249561303121,55.50414798309585,36.8831464103151,6.086100309371663,840717.6917359538
65.91666666666667,224.9204234426307,62.421016247544074,12.313929921438834,7.913298237582971,55.54851451445337,36.9801327534905,6.107600451537955,828468.7535472078
65.93333333333334,225.5521313372458,58.07785053695889,12.32919857905107,7.240741299536745,55.686994667855664,36.99594110017548,5.859741325360098,969908.8512260013
65.95,225.11076337594267,60.18823874971848,12.321420932814794,7.152263040560589,55.94881657855495,36.99829098954757,5.844290169617525,983383.612165667
65.96666666666667,225.68178317587856,65.44436237052568,12.302396820449367,8.014511329823758,56.0032868443239,36.94349584191653,6.1317563332437865,812391.6660940478
65.98333333333333,225.12731467449152,57.39313210429238,12.296618530883523,7.906416418707562,55.97311349843512,36.98056000610361,6.106193461505253,826827.0248362396
66.0,225.61281943192495,60.581869153038845,12.304870796187553,7.824589913786528,56.01984143288039,36.965606164644846,6.079481340134207,846573.7207438485
66.01666666666667,224.21147615478753,55.583755376424826,12.323427877180151,8.094407568474859,56.05690117184724,36.92939650568398,6.156964406243534,792389.4420697893
66.03333333333333,225.3921354512734,67.11150290223546,12.332700200559097,7.220752269779507,56.1165115910989,36.97906462195773,5.86927701078738,973632.1095581762
66.05,225.6210950811994,66.74764286555278,12.326641711529762,8.196292057679102,56.04800434900353,36.997543297474635,6.17432054976403,783777.0869765707
66.06666666666666,225.06110948029604,69.65521534049898,12.32862678622206,7.814602883955138,55.87403970151336,36.966567483024335,6.077074613279486,851816.3966611031
66.08333333333333,225.68730027539485,55.3786706284764,12.330065655031058,7.373721489905103,55.946752234233266,36.85857938506142,5.886046761064463,945151.1765682107
66.1,225.38937690151525,70.30354776949723,12.323265452564588,7.927313649195087,55.98689749906049,36.99754329747464,6.108181870030907,831603.0573293791
66.11666666666667,225.68454172563673,61.85207146291296,12.322454728645308,8.030876630807965,55.866777902626275,36.75849546044098,6.134464629779575,811860.9016866365
66.13333333333333,225.8472961613672,56.367708364550246,12.321679427852864,7.203847593749578,56.00069256936342,36.992309452964065,5.851256364583953,976953.9784255362
66.15,225.74522982031593,60.03938691653011,12.304189292424038,7.3357044184942595,56.240199268477376,36.993057145037,5.879052103667408,949303.1666609695
66.16666666666667,225.26248361264064,57.019348612063794,12.281177560476396,7.930670634012361,56.3458817351883,36.99348439765011,6.113446343665664,820407.1155146437
66.18333333333334,225.07214367932863,59.182661921068146,12.2720583460666,7.899870298313878,56.36579612309548,36.94168001831083,6.106867491276606,824127.955912787
66.2,225.80591791499506,60.429709501335175,12.265929776999803,7.200946059357595,56.455708973025224,36.9783169298848,5.8705748991552085,966394.0548261332
66.21666666666667,225.53282148893877,62.75510591758909,12.25140607900853,7.719012741283286,56.5253709429706,36.94905012588693,6.054303103224518,857759.6883772716
66.23333333333333,225.91350135556272,59.42413267268484,12.242144083285964,8.04715800717174,56.47689462033846,36.98504615854124,6.142861956713214,796459.5907511807
66.25,225.91074280580457,57.3699773746853,12.247519523857367,7.87242694743267,56.46597923215236,36.72356755931945,6.097226569976077,828821.3023124613
66.26666666666667,225.9052257062883,79.350431408835,12.264720242180744,8.124368657969024,56.24088935900231,36.98814373998627,6.159760892678972,791101.2998818237
66.28333333333333,225.81695211402766,58.21677891460137,12.289336536998546,7.887029831387808,56.03161002689265,36.99273670557717,6.097877130590473,832759.3835039249
66.3,225.74798837007404,72.916724396582,12.312477495079689,7.746707866025789,55.95808037273465,36.88239871824216,6.054358450751538,866245.4526992779
66.31666666666666,225.5355800386969,62.63271663252309,12.328048955160716,7.764415960936905,55.870007603368535,36.89553673609522,6.059222045173382,862014.1531921609
66.33333333333333,225.94660395266044,73.81975885125811,12.34058539868669,8.08752574959945,55.73221036491957,36.88410772869459,6.146335792762225,808426.8155442369
66.35,225.77005676813917,96.6536300623545,12.357454042005442,7.99344625009537,55.246026720140165,36.94221408407721,6.1213124595469,834541.1602708629
66.36666666666667,225.81143501451135,70.38955105089495,12.377191418250167,7.935118638895246,54.864930339894315,36.999786373693446,6.102996356563809,841109.5680990687
66.38333333333333,225.79764226572064,58.726182965957136,12.393137204928006,7.8000839246204325,54.90278571749352,36.96240177004654,6.06090641136984,866670.679528959
66.4,225.44730644643627,80.87202792587168,12.405862183546972,8.027351796749826,54.82499395154923,36.89575036240177,6.127979214609722,829635.0729460847
66.41666666666667,225.69005882515302,63.651524735234624,12.415025555450523,7.6786449988555745,54.73222589107523,36.95770199130236,6.019449728213999,894709.3126583034
66.43333333333334,224.92869909190512,88.44362450738691,12.41914328740701,7.867643244068056,54.594043845976,36.99775692378118,6.083699919053694,861372.0649741464
66.45,225.67350752660414,58.574023314253466,12.421130759673886,7.969108110170138,54.479006110358604,36.953002212558175,6.109107684968598,838603.0000789808
66.46666666666667,225.7810909671718,67.38605183900512,12.415738976649683,7.310739777299797,54.64619949631944,36.925764858472576,5.869518858815041,974400.131047976
66.48333333333333,225.80591791499506,56.533099290315114,12.390986205310831,7.221448571543054,54.92765794760005,36.89575036240177,5.852331065522399,984956.7384170425
66.5,225.20731261747773,65.41789982240331,12.356164423653771,7.821736476691845,55.12078061752187,36.87673762111849,6.075330275328147,854764.9706390143
66.51666666666667,225.92729410435342,76.47593711904175,12.328964267054939,7.786488136110475,55.02169007889825,36.986114290074006,6.063586282958871,863153.4296097497
66.53333333333333,225.57419973531094,68.79187470800642,12.311851360673257,7.701724269474327,54.91228402163205,36.96101319905394,6.041413581295946,872987.0338933006
66.55,225.72867852176702,58.72949078447243,12.305557886938752,8.117570763714046,54.92693757399375,36.95396353093767,6.156807458107732,793020.9081325771
66.56666666666666,225.6404049295064,58.80226279180897,12.307198677691709,7.542183566033418,55.05840281876545,36.965606164644846,5.98916263740723,901717.4775380873
66.58333333333333,224.64732701657437,63.95253622012666,12.311292400625144,7.910360875867857,55.15700251332698,36.9759670405127,6.1084502967245475,827589.4759241287
66.6,225.45834064546887,60.198162205264374,12.318906118231393,8.003936827649348,55.17220935373859,36.774517433432514,6.128833969917069,814734.3281618718
66.61666666666667,225.76729821838106,66.7013334063386,12.329187891467473,7.768024719615474,55.185085144533545,36.9228809033341,6.058833040951006,863630.6993151016
66.63333333333333,225.56592408603652,65.86776314048372,12.337332484920575,7.767269398031586,55.17957337324674,36.909636072327764,6.058821402886851,863927.8614126715
66.65,225.32868880683606,55.749146302189686,12.342452754190933,7.7932021057450225,55.27764856176923,36.93121232928969,6.067557687714996,856393.1160093229
66.66666666666667,225.64316347926456,77.6932143326711,12.348076381929982,8.005951018539712,55.21913241969652,36.93142595559625,6.126112950586368,824182.6372307823
66.68333333333334,225.95487960193486,81.38143197722745,12.352951905365353,7.619478141451132,54.95220512545532,36.9842984664683,6.00665986782087,901420.8237390211
66.7,225.31765460780352,57.34020700804762,12.346037230646347,7.21083467327029,55.01494850353268,36.98525978484779,5.8541523176228205,976904.3975432445
66.71666666666667,225.96591380096748,56.45701946446328,12.319076140632282,7.325322346837568,55.34547969132741,36.982696269169146,5.907208275842893,949702.3939546072
66.73333333333333,225.7148857729763,56.88372805293661,12.284733787333632,7.736552986953536,55.57603241063563,36.9713740749218,6.054716914121703,859676.4339244177
66.75,224.59215602141148,75.29835372759595,12.262903837242346,7.7873273823147935,55.52740306216625,36.837750820172424,6.078655532333243,844961.2646229657
66.76666666666667,225.62385363095754,59.285204295042355,12.25511048687925,7.925803006027315,55.43072042595741,36.91583123521782,6.112517087798452,819233.0642307668
66.78333333333333,225.1686929208637,78.42093440603648,12.258050765481816,7.857740138857101,55.29838169566437,36.997329671168075,6.09603663931988,834682.1555391815
66.8,225.7783324174136,58.49794348840163,12.257712277054932,7.118867780575265,55.30592852783616,36.94808880750744,5.840273425091038,982011.823437967
66.81666666666666,224.06803156736402,58.84526443250783,12.239213956408591,7.129723044896347,55.59772661495229,36.92480354009308,5.847606545270165,967876.1747863542
66.83333333333333,225.16593437110558,70.37631977683377,12.211282922431167,7.8233310444800495,55.64147729278322,36.88165102616922,6.090826601389268,831375.5369256372
66.85,225.6210950811994,71.37528096845352,12.189817894802676,7.622331578545814,55.488886231053165,36.95844968337529,6.031323709834809,868419.5139751598
66.86666666666667,225.44178934692002,74.196850162002,12.178982012332492,7.713138017853055,55.321987403552434,36.978744182497906,6.061111612240544,848858.9603664896
66.88333333333333,223.34253298097204,86.87902634965134,12.181187603740817,7.800671396963455,54.98681146187641,36.95716792553597,6.096683838842875,826239.0580762833
66.9,224.59215602141148,60.80349299356376,12.18949684554035,7.613183794918745,54.82269185304447,36.99839780270085,6.0346360634094065,862281.1924761789
66.91666666666667,224.64456846681625,71.20989004268864,12.199155000667803,8.013084611276417,54.78914557397024,36.992309452964065,6.142753944580611,792659.0956473656
66.93333333333334,225.13559032376594,55.0280418658549,12.211369407873997,7.545708400091553,54.830950212975054,36.89126420996414,6.007067253547663,880805.6929726873
66.95,225.13834887352414,76.29731491921571,12.222290447505822,7.9062485694666975,54.836057100205586,36.925764858472576,6.112396972313547,819142.7060234057
66.96666666666667,225.07490222908677,59.205816650675224,12.234240987191626,7.7547646295872426,54.779558317871505,36.7561455710689,6.069482617600705,844946.8037974566
66.98333333333333,225.92729410435342,58.58725458831466,12.246427660809557,7.876455329213399,54.900412054211095,36.88720531013962,6.098354382555739,828157.4904202255
67.0,225.64868057878087,59.26204956543528,12.258871559869261,7.820225833524071,55.00877717873305,36.97169451438163,6.082788436057046,839577.8517398166
67.01666666666667,225.87488165894865,64.83572376371102,12.273601561907041,7.965163653009843,55.04090262928915,36.84501411459525,6.120201109637314,817462.368583248
67.03333333333333,225.96039670145117,56.72826058271764,12.280017030961584,7.161869404013559,55.197727872651264,36.96710154879072,5.843904077867146,978555.2618563212
67.05,225.95212105217675,60.644717704829496,12.274940739268484,8.02827496757458,55.37211161302199,36.91284046692607,6.135946716211125,805504.6037767463
67.06666666666666,225.88591585798127,79.16188575346305,12.272936052507173,7.811581597619592,55.223331957953796,36.93153276874952,6.077535483589555,849532.9710412975
67.08333333333333,225.25696651312433,68.41478339726255,12.274858196048434,7.552506294346532,55.08022298753527,36.990066376745254,5.999815772520484,894118.8816006948
67.1,225.76178111886477,68.1236953679164,12.268413048358429,7.494850080109865,55.09600520020807,36.966781109330896,5.977859714749645,907191.3336621063
67.11666666666667,223.86941598477765,54.621180188473346,12.262462424368021,8.007629510948348,55.17278402700425,36.96208133058671,6.141214714974479,796361.6109860294
67.13333333333333,225.20179551796144,63.07596431357291,12.267370972327454,8.005783169298848,55.216521132096545,36.87695124742504,6.1343051431082545,805489.4973247312
67.15,225.13007322424966,60.125390197927835,12.26907392299695,7.119807020743011,55.339331954184026,36.91262684061952,5.839683003320445,980910.7887450547
67.16666666666667,225.52178728990617,54.52194563301443,12.24792655265216,7.091256580453193,55.66695413527042,36.99957274738689,5.833250164236884,983821.5793001084
67.18333333333334,225.15214162231484,55.735915028128495,12.217062487493985,8.06595712214847,55.87220244022984,36.94680704966812,6.151890736945903,784916.3696022825
67.2,225.69557592466927,54.28047488139774,12.197736692999765,7.5431906614786,55.99772788632183,36.692484931715875,6.004553192926033,881783.7551527796
67.21666666666667,225.66799042708783,62.90726556929276,12.187195229696087,7.806042572671092,56.074941667745414,36.84095521477073,6.085652296639081,831257.2396935006
67.23333333333333,225.5962681333761,63.72429674257116,12.182891721885712,7.7360494392309445,56.023168832040774,36.94659342336156,6.066542454300727,843500.6160884763
67.25,223.78390094227515,60.02615564246892,12.190352891704379,7.96734569314107,55.9762067432189,36.951186388952465,6.1362132042524244,792815.2750751511
67.26666666666667,225.7204028724926,70.05215356233464,12.20481346720958,7.898443579766537,55.84863138520057,36.87171740291447,6.108895418699897,819033.2563153892
67.28333333333333,225.86384745991612,60.51240496421761,12.210485720734635,7.178706034943157,55.84989504762444,36.91390859845884,5.871604480535578,961196.9450495526
67.3,225.9714309004837,58.712951691895945,12.193969986126984,7.152728484497479,56.069348472977666,36.89692530708781,5.8453181342186005,966395.2555522486
67.31666666666666,225.25972506288247,76.01615034541545,12.166909943181322,7.818463416495003,56.014969318121224,36.982055390249485,6.0929885569340945,826752.1078630957
67.33333333333333,225.8335034125765,60.40986259024339,12.149531389814754,7.768863965819788,55.85660755287289,36.98280308232242,6.077965722298519,832181.8177352421
67.35,224.85421824843522,55.44482699878234,12.150512706513013,8.146776531624322,55.86287749666613,36.99765011062791,6.1723457897608975,759050.4660363978
67.36666666666667,225.30662040877093,60.17831529417259,12.168323492642987,7.9334401464866104,55.84876377422694,36.78295567254139,6.122489208025026,802465.6563064649
67.38333333333333,225.31765460780352,62.31847387356986,12.183086607133443,7.207072556649119,55.908182318778266,36.89297322041657,5.891309206239352,947311.1155256971
67.4,225.5162701903899,64.1543131495598,12.18697708653222,8.084420538643473,55.90304993302446,36.95011825741971,6.155882027723797,780370.5069568345
67.41666666666667,225.6762660763623,57.79337814464333,12.182936800594902,7.056083362790374,55.97094314969044,36.98793011367971,5.827739905101616,981221.8982314959
67.43333333333334,225.919018455079,75.21235044619823,12.171935072727374,8.035744258793011,55.923666768948166,36.90472266727703,6.1440085758671765,790991.1831564453
67.45,224.84870114891896,57.618063763332586,12.172907241610645,8.095246814679179,55.733637865291165,36.88250553139544,6.161353463012324,771860.1404332579
67.46666666666667,224.7411177083513,60.33047494587626,12.180033945496206,7.063253736453487,55.84130778100791,36.89735255970092,5.8335072141502256,974687.4294485876
67.48333333333333,225.57695828506908,63.45967126134739,12.17181173006214,7.732860303654537,55.934454796677066,36.99316395819028,6.066871746117697,842079.8564615231
67.5,225.7645396686229,69.9926128290593,12.16121717323567,7.909018081940948,55.804198236219506,36.86477454795148,6.114743103634307,810189.9941232046
67.51666666666667,225.3479986551431,60.558714423431766,12.151545950507334,7.032677195391775,55.812944299414845,36.99081406881819,5.829682676464865,978616.2654394871
67.53333333333333,225.81419356426952,57.171508263767464,12.123059550193432,7.078490592897467,56.06180639664422,36.99967956054017,5.833861108763704,967575.355337323
67.55,225.75074691983215,55.964154505684,12.07948272980387,7.383146410315098,56.281184225608754,36.969024185549706,5.967525193459778,893541.8112951685
67.56666666666666,225.07766077884494,78.0405352767773,12.035238564293028,7.082276646066987,56.25705733810218,36.92085145342183,5.871916980460569,948949.2441479808
67.58333333333333,225.86936455943243,80.09799839329216,11.997900485113824,7.901464866102084,55.90757288442279,36.99818417639429,6.1222154729093035,788336.9008014596
67.6,225.6762660763623,66.32754991411004,11.978328386601579,7.608316166933697,55.624259291179854,36.983764400701915,6.0501944481699415,834341.1043208773
67.61666666666667,225.91074280580457,91.16595914547648,11.975982442011901,7.831052109559777,55.25913889887053,36.958770122835126,6.107004575281512,800922.3901824664
67.63333333333333,225.60454378265052,54.5583316366827,11.982009667401176,7.5074387731746395,55.0566993771349,36.81136797131304,6.020772580048386,851214.1042929977
67.65,225.68730027539485,64.77287521192036,11.993764558181894,7.982452124818799,55.09424414686115,36.778042267490655,6.140364796690117,768771.7349009508
67.66666666666667,225.66799042708783,67.20742963917908,12.0158628934118,7.9898374914168,54.94631093862558,36.98056000610361,6.1413009104022125,771418.1632385006
67.68333333333334,225.2873105604639,66.62525358048678,12.048105805788238,7.903059433890288,54.8093995958117,36.9884641794461,6.12248445695406,789983.5577786937
67.7,225.3562743044175,56.70841367162586,12.07301165386852,7.181055924315251,54.90595932506659,36.91807431143664,5.900083567836211,931653.1599688461
67.71666666666667,225.60454378265052,83.22388689024798,12.081211587830433,7.83482871747921,54.84842124101369,36.993377584496834,6.102452283617214,813382.6988818418
67.73333333333333,225.95212105217675,69.26489275569392,12.086025860249947,7.834409094377051,54.59358015414764,36.978530556191345,6.10036436220142,812108.538607907
67.75,225.22662246578471,61.03173247111926,12.100259027150042,8.047661554894331,54.53433107263908,36.897672999160754,6.15230623432775,771170.546927707
67.76666666666667,225.08593642811937,56.72826058271764,12.112485883796126,7.06775768673228,54.708714806449606,36.984405279621576,5.852632929378482,961305.6978630136
67.78333333333333,225.86660600967423,78.43085786158238,12.108953735057959,7.837850003814756,54.73601223156344,36.94830243381399,6.099912781018411,817206.9851745154
67.8,224.5673290735882,55.9575388686534,12.109551559548061,8.10993362325475,54.62352181746717,36.86274509803921,6.166958333068134,757900.0262983949
67.81666666666666,225.28455201070577,76.47262930052645,12.114655998364869,7.120378423743037,54.636987442897706,36.94648661020828,5.8708474226447365,956378.6476071728
67.83333333333333,224.3135424958389,58.64679532159,12.108355755369576,7.678393224994276,54.6862325487872,36.97500572213321,6.064478817335455,834402.5951654405
67.85,224.84870114891896,54.3267843406119,12.090855224111118,7.128686961165789,54.93396904584658,36.9972228580148,5.881385060762643,942489.1012452451
67.86666666666667,225.2183468165103,57.975308162984675,12.070508402087459,8.076783398184176,55.110724934402974,36.90312046997788,6.158977202566105,760808.7463407964
67.88333333333333,225.54385568797133,64.78941430449684,12.060333046041332,7.629716945143816,55.103836353158535,36.984832532234684,6.048727976910489,843005.4114674218
67.9,225.26524216239875,66.50617211393607,12.060634610238544,7.87888914320592,55.042212874328655,36.95909056229496,6.11619615897119,796185.9246813544
67.91666666666667,225.8472961613672,54.555023818167406,12.067170170091517,7.851781490806441,55.054362516769906,36.97853055619135,6.106579340310941,802223.9482394238
67.93333333333334,225.86936455943243,61.160737393215854,12.079199673096255,7.903562981612879,55.11526626487607,36.82365148393988,6.1183499829635455,796293.0911868153
67.95,225.57971683482725,64.58102173803313,12.094197884443188,7.7581216144045175,55.093343489517565,36.94424353398947,6.081376878826581,824705.1361225973
67.96666666666667,225.87764020870685,54.723722562447556,12.100307954421641,7.280422674906538,55.229104067625514,36.98066681925688,5.927863058432082,918544.4061923515
67.98333333333333,225.93556975362785,61.941382562825986,12.098576084947458,8.169352254520485,55.320799862141165,36.93505760280766,6.1735855562645705,753105.5176925873
68.0,225.28455201070577,55.699529024460226,12.106407049649436,7.890051117723354,55.31207829136447,36.86958113984893,6.115965571233351,799259.1848114795
68.01666666666667,225.7948837159625,67.21404527620967,12.110003780321636,7.016377436331235,55.418910662280815,36.99935912108034,5.822063915097123,979338.0841891539
68.03333333333333,225.17696857013811,55.80537921694973,12.075801275195715,8.07149614709697,55.487297365805354,36.91946288242924,6.157977627215939,761923.8223394685
68.05,224.47077983205315,69.17558165578089,12.02379099199789,7.2329213397421235,55.48430083001268,36.99359121080339,5.9327142129719785,909983.2089083144
68.06666666666666,225.5907510338598,80.99441721093768,11.976888942303589,7.844647898069734,55.25493196384578,36.96806286717022,6.111483001433555,794079.4691167083
68.08333333333333,224.39629898858323,62.68564172876784,11.94094021581949,7.82375066758221,55.013837175532935,36.98504615854124,6.113470407770505,782079.6155004567
68.1,225.2348981150592,61.09458102290991,11.911627449540424,7.236110475318532,55.05553469324116,36.996795605401694,5.9454000138250995,891719.3233191188
68.11666666666667,225.88039875846496,55.60029446900131,11.869436402492598,7.22729839017319,55.24134939754261,36.91465629053178,5.944351835689144,888352.3245734465
68.13333333333333,225.93281120386973,59.53659850220494,11.827486357235282,8.139642938887617,55.289519419485316,36.96614023041123,6.164090821393729,716482.5825897683
68.15,224.2500958514016,63.45967126134739,11.811850911346422,7.998817425803006,55.13846243849269,36.947981994354166,6.148692143827187,731590.9557171693
68.16666666666667,225.95212105217675,54.985040225156034,11.810058119998347,7.515831235217822,55.128561260490514,36.96955825131609,6.03898320043632,822364.260985679
68.18333333333334,224.78249595472346,66.44001574363013,11.802028586372217,7.492584115358206,55.15926675623195,36.94819562066071,6.039211615011497,822327.7407896279
68.2,225.87764020870685,67.90868716442208,11.793763896225931,8.160036621652552,54.971239521305286,36.99273670557717,6.164716230843418,709885.9233766645
68.21666666666667,225.6073023324087,56.691874579049376,11.799337092460592,8.10036621652552,54.806624548650376,36.90739299610895,6.158775990699166,716915.409964798
68.23333333333333,225.4859261430503,69.08957837438317,11.80795688388418,7.170229648279544,54.7824911302771,36.872678721293966,5.9364829732118976,889859.9431162425
68.25,225.36730850345012,64.43216990484476,11.806884845695796,8.129823758297093,54.682309559509484,36.97094682230869,6.163153799673509,713918.9539911823
68.26666666666667,225.21558826675215,65.00111468947587,11.805228293472636,7.554436560616463,54.57310137162984,36.99241626611735,6.05326684584827,813106.870961343
68.28333333333333,225.74798837007404,63.866532938728945,11.78980307832075,6.892271305409323,54.6522505405813,36.976287479972534,5.838279480110821,944298.6681294598
68.3,225.83074486281836,70.17785066591594,11.753570694168818,7.653803311207751,54.65500127581002,36.9829098954757,6.078459095561944,790710.3760630136
68.31666666666666,224.8155985518212,57.3633617376547,11.724157001043249,7.9560997940032046,54.557134491778285,36.850354772259095,6.139034396070244,726477.8256645165
68.33333333333333,225.97694800000002,64.20062260877395,11.710503405020846,7.683596551461051,54.51027728525383,36.997329671168075,6.086602742946901,777566.0135692197
68.35,225.95212105217675,56.33793799791258,11.704534276786042,7.889631494621195,54.48582378271746,36.91390859845884,6.125621951835042,739061.0004777218
68.36666666666667,225.80867646475323,58.19362418499429,11.691701236602501,6.759431357862785,54.65021282437686,36.987823300526436,5.786991174428158,956077.2771563552
68.38333333333333,225.45834064546887,63.22150832824599,11.655782391599258,7.143793392843518,54.83561522371104,36.9431754024567,5.948686162011137,866880.4897210062
68.4,225.91625990532083,54.70718346987107,11.614487273544926,7.96642252231632,54.85898221114847,36.85334554055085,6.1337005595634375,712149.960290356
68.41666666666667,225.6404049295064,56.63894948280462,11.592449255214184,7.700717174029147,54.8554841625607,36.95374990463111,6.094474198086512,752938.6525696876
68.43333333333334,225.25420796336616,74.96426405755093,11.584649784707016,7.532784008545051,54.71553462203615,36.974578469520104,6.062071333655211,783888.3857944781
68.45,225.7838495169299,60.43301731985047,11.580003851947401,7.746791790646222,54.544447612683555,36.918715190356295,6.102194852539677,744461.8704312014
68.46666666666667,224.8652524474678,55.19012497310446,11.573408093217058,7.130197604333562,54.62360298568747,36.9972228580148,5.958078360963962,850546.9106098384
68.48333333333333,225.45006499619444,80.28654404866408,11.565141861789394,8.048165102616922,54.46331617558582,36.81670862897688,6.138610353359729,695858.093017101
68.5,225.89970860677198,72.67194582645,11.560097210063176,7.351255054551004,54.13009772607804,36.905149919890135,6.016912980782275,815319.8835502709
68.51666666666667,225.40868674982227,65.10365706345009,11.562103337043602,8.130411230640116,53.944166710615484,36.97821011673152,6.142873835319586,678380.610975633
68.53333333333333,225.76178111886477,62.46732570675823,11.576389219059756,7.914557106889449,53.78615026820292,36.99327077134356,6.126221244179465,716013.6719241661
68.55,225.56040698652023,76.54870912637828,11.601174123348533,7.991264209964142,53.56175773360703,36.93548485542077,6.136307754814787,709828.0125864935
68.56666666666666,225.38937690151525,54.71379910690167,11.628516164024859,7.80411230640116,53.4460337024458,36.87385366598001,6.112939879343279,739319.1929871184
68.58333333333333,225.72867852176702,68.90434053752654,11.650410317892113,7.735797665369651,53.443891643890595,36.894895857175555,6.0997946745056115,759021.3530956067
68.6,225.55764843676204,58.73610642150303,11.665157622875032,7.824505989166096,53.411544704804186,36.95930418860151,6.1159332259195835,742995.8348514858
68.61666666666667,225.5521313372458,57.548599574511336,11.667318007733444,7.127679865720606,53.56903887785554,36.89179827573052,5.941449069713566,871315.3817902915
68.63333333333333,225.3479986551431,59.030502269364476,11.658094270260024,8.054291599908446,53.677647801889925,36.89681849393454,6.146515914741177,702923.1401613943
68.65,224.9314576416633,69.36743512966814,11.65736122129453,8.0214770733196,53.54652830760488,36.98974593728542,6.1439748678295345,708877.4447566435
68.66666666666667,225.5521313372458,56.156007979571235,11.666066412063623,7.734706645304036,53.498165604955595,36.80720225833524,6.099892010329061,758065.9420307965
68.68333333333334,225.89695005701387,60.697642801074245,11.674365854064886,7.974059662775616,53.537059829067346,36.89852750438697,6.137264375156221,721023.2364241735
68.7,225.12731467449152,57.58829339669491,11.687551274656222,8.059746700236515,53.51808037385927,36.93911650263218,6.149349479459269,705218.0001674495
68.71666666666667,225.87488165894865,70.52847942853744,11.70670550563624,8.044220645456626,53.408209714562936,36.99423208972305,6.147236870907277,716491.9177403995
68.73333333333333,225.17145147062183,56.84734204926834,11.724923714424769,7.73982604715038,53.365205348435,36.96592660410468,6.1008037196946905,764891.6226213148
68.75,225.4666162947433,56.76795440490121,11.721360736263009,6.742130159456779,53.63200123101817,36.95257495994507,5.794947680477542,960650.174805015
68.76666666666667,225.96039670145117,63.059425220996424,11.686288170090167,7.573907072556649,53.84412830259649,36.81254291599908,6.063109409833612,793024.7704109958
68.78333333333333,225.6762660763623,54.24739669624476,11.640638797453226,7.340848401617457,53.97105160242911,36.953643091477836,6.007998209236366,825480.311224323
68.8,225.81419356426952,61.48821142623027,11.595847449382154,7.416380560006104,54.111313175487986,36.977996490424964,6.031273078492579,806084.9035323057
68.81666666666666,225.1245561247334,59.632525239148556,11.558224480843876,7.758037689784085,54.12266379381863,36.82963302052338,6.105808026011611,736259.1200963805
68.83333333333333,225.78660806668807,65.79499113314719,11.525962435457805,7.083535515373464,54.13278946654639,36.89852750438697,5.944224588230085,858406.2783224197
68.85,225.85005471112538,57.73052959285268,11.48797151566054,7.341100175478752,54.2103182226457,36.842450598916614,6.020162694596842,801548.3940273654
68.86666666666667,225.96591380096748,63.14212068387886,11.442186152051882,6.934065766384375,54.31656124867626,36.95107957579919,5.906395134136657,873566.0033223965
68.88333333333333,225.89695005701387,58.96765371757383,11.394503122996252,7.499382009613184,54.36881464642472,36.96379034103915,6.05955208398861,758453.1877902804
68.9,225.8555718106417,68.28908629368125,11.362212412773491,7.859922178988327,54.226532373756974,36.73499656672007,6.107063265227598,694837.7014628503
68.91666666666667,225.57419973531094,57.823148511281005,11.358350070421855,8.029198138399328,54.025745127285774,36.97660791943237,6.113777075605326,664065.6169677099
68.93333333333334,225.67902462612042,93.51451029133747,11.378433824621117,7.952574959945069,53.601566085221705,36.97105363546197,6.114249095361486,688807.6213059784
68.95,225.49971889184104,64.60417646764022,11.407764453029287,7.665552758068207,53.213456586121666,36.77077897306783,6.088713814452981,731473.9095567991
68.96666666666667,225.6569562280553,57.29389754883346,11.435587894798918,7.857572289616236,53.183246232117256,36.8489662012665,6.112645326306025,702816.4186280512
68.98333333333333,225.88591585798127,69.84376099587092,11.452565391677066,7.16267643244068,53.18775059936067,36.72890821698329,5.975471947026822,831968.7314719933
69.0,225.76178111886477,55.11073732873733,11.447432480020108,7.150171663996338,53.31413517520664,36.91006332494087,5.973079519129506,829590.0674554869
69.01666666666667,225.01973123392386,55.150431150920895,11.433875503306513,7.996551461051347,53.434068707747464,36.971160448615244,6.123001928228003,677421.0679856451
69.03333333333333,225.75626401934846,72.41393598225682,11.433425523101377,7.880231937132831,53.29132510246418,36.954604409857325,6.114384478315569,702676.9112811467
69.05,225.75350546959035,72.61902073020525,11.445320585008934,7.815274280918593,53.0388914516456,36.944457160296025,6.108657366262093,715124.3274829498
69.06666666666666,225.74798837007404,79.4628972383551,11.461408981782345,7.781116960402838,52.76403478870744,36.86701762417029,6.105286451829822,725052.7460150615
69.08333333333333,225.50247744159915,62.397861517936995,11.475574741734881,7.606805523765927,52.630057498034745,36.963256275272755,6.079359607907397,751509.8437458486
69.1,225.56040698652023,55.3753628099611,11.48551929390782,7.792950331883728,52.70453816807046,36.71908140688182,6.10807218517747,720330.0895011424
69.11666666666667,225.68178317587856,61.46836451513849,11.480581398490196,6.752788586251622,52.9061194051887,36.98258945601587,5.83973014369393,915776.8322389469
69.13333333333333,224.70249801173725,56.65218075686581,11.451220912318536,7.191378652628367,53.1617631450335,36.91465629053178,5.989485590835544,817615.5502767069
69.15,225.20455406771956,65.72883476284125,11.416473707714259,7.901548790722515,53.18917176181054,36.97895780880445,6.115593354186842,692968.5362942643
69.16666666666667,225.33144735659425,65.14996652266424,11.399901161272409,7.848256656748302,53.04655939311822,36.98472571908141,6.109905980948985,699476.9532453377
69.18333333333334,225.69005882515302,54.376401618341355,11.406044368467612,8.193102922102693,52.96935775370265,36.91401541161211,6.119151987212851,645478.0126660457
69.2,225.83074486281836,60.46278768648815,11.427897530188243,7.813344014648662,52.9461671582015,36.77270160982681,6.107400475200683,710259.2584300332
69.21666666666667,224.86801099722592,54.87588221415123,11.454966487557792,7.850606546120394,52.97306365026127,36.98515297169452,6.114620191690186,703381.7568598427
69.23333333333333,225.58799248410168,54.65425837362632,11.463735638817345,6.652834363317311,53.21994308275673,36.904509040970474,5.806222644200449,932012.6314647624
69.25,225.76729821838106,82.07938168395516,11.447698818897686,7.938391699092088,53.20021681942983,36.85537499046311,6.120110409442591,698095.1825960942
69.26666666666667,225.45282354595255,93.78905922810713,11.43396060649301,7.736385137712673,52.699135455087536,36.964858472571905,6.099281624151436,731400.976124875
69.28333333333333,225.87212310919054,79.5786708863905,11.42945577194822,7.60881971465629,52.30901526698883,36.98355077439536,6.078903476813928,749845.423491098
69.3,225.22110536626846,67.86237770520793,11.431834183536234,8.067887388418402,52.11252138473714,36.963149462119475,6.124749627986493,669436.3168296367
69.31666666666666,225.08317787836123,62.3945536994217,11.447514387969605,7.985221637293049,52.01631885703729,36.95449759670405,6.123869012859035,682897.399709021
69.33333333333333,225.5466142377295,80.94810775172353,11.465676221550245,7.518348973830777,51.90475535800256,36.97404440375372,6.0625978224732755,770285.8024004218
69.35,225.9714309004837,64.93495831916992,11.461224814998815,6.7759517814908055,51.96089914363309,36.90504310673686,5.8492867175451035,909654.3896167685
69.36666666666667,225.6541976782971,62.9734219395987,11.437141306912816,7.9921873807888915,52.07966847482455,36.927260242618445,6.122495168121449,682550.4974757164
69.38333333333333,225.7314370715252,56.67202766795759,11.41987807762451,7.673693446250094,52.12425038272128,36.764263370717934,6.089513242974278,731295.3121105528
69.4,225.74522982031593,55.53744591721066,11.415512701823598,7.8781338216220345,52.2373550102098,36.89692530708781,6.112902894269717,696578.6983740241
69.41666666666667,225.7204028724926,55.71276029852142,11.414969230027303,7.462874799725338,52.38124324900783,36.88656443121996,6.052370267373771,766794.1600883566
69.43333333333334,225.74247127055773,55.401825358083485,11.404234318378078,7.120210574502174,52.62371185575753,36.91102464332036,5.969066012627885,828032.955416559
69.45,225.57419973531094,64.45532463445184,11.386658092566861,7.995124742504007,52.69719332032176,36.922133211261155,6.116893451795309,674846.8476729487
69.46666666666667,225.86660600967423,67.07180908005189,11.371198613510458,7.1249103532463565,52.66775099160979,36.953322652018,5.973013634238264,824554.6221740199
69.48333333333333,225.90246715653012,59.32489811722593,11.341558958562613,6.798443579766538,52.84738985470143,36.91583123521782,5.875894940226314,881902.0360059558
69.5,225.48040904353402,68.15677355306937,11.295327981765984,7.337575341420617,52.960627621960505,36.93281452658884,6.031703037947013,771470.8165307404
69.51666666666667,225.58247538458536,56.982962608395525,11.241576218849575,6.643434805828945,53.097986157277795,36.99957274738689,5.8395912849614895,893450.487993873
69.53333333333333,224.735600608835,55.46467390987412,11.192744038958084,7.913382162203404,53.234312492094844,36.855481803616385,6.0892119840515635,654986.2810609841
69.55,225.84177906185099,58.048080170321214,11.171227753733874,7.954589150835432,53.15899303664064,36.766720073243306,6.084587217289195,650046.4110199875
69.56666666666666,225.11628047545892,55.20997188419624,11.18002413524228,7.803944457160296,53.10506114885901,36.99348439765011,6.086300351633304,671619.2134345191
69.58333333333333,225.43351369764554,57.555215211541935,11.199174986277871,7.427038986800945,53.13548142191301,36.97447165636683,6.050211119783946,738061.3913914068
69.6,225.81971066378577,66.9527276135012,11.218443500998498,7.989082169832915,53.043091737304096,36.91839475089647,6.09187606440871,653306.4549483212
69.61666666666667,225.62385363095754,91.10972623071643,11.244035379792951,7.789173723964294,52.63306521622906,36.9441367208362,6.092123208132605,694209.418032569
69.63333333333333,225.68730027539485,62.60625408440072,11.2615852118398,6.866926070038911,52.460106372352904,36.96464484626536,5.9101961907606375,853656.7469391414
69.65,224.6059487702022,68.10384845682461,11.26552460837543,8.027603570611124,52.448810961635445,36.955779354543374,6.099077094000194,650052.3808865716
69.66666666666667,225.52454583966434,58.937883350936154,11.273712532947007,7.73176928358892,52.35076083363094,36.991668574044404,6.090571030187196,699061.539051212
69.68333333333334,225.7148857729763,77.51128431432977,11.278461594158301,7.019920653086137,52.327525094169054,36.94541847867552,5.95356523737321,830733.9820851772
69.7,225.6404049295064,82.29769770596477,11.272497913989913,7.862523842221713,52.09942292818859,36.92309452964065,6.0986835042473455,684151.1578294553
69.71666666666667,225.62385363095754,61.02842465260396,11.273560118295944,7.902471961547265,51.89861428673971,36.77846952010376,6.100167708790013,672533.5822601112
69.73333333333333,225.16041727158927,60.93911355269094,11.283434174952662,7.431570916304265,51.93969999736535,36.83689631494621,6.051358463841146,749997.6943435862
69.75,225.9741894502419,75.3645100979019,11.292418253661438,7.938391699092089,51.860516814393186,36.995086594949264,6.1031786234724565,674230.7960139466
69.76666666666667,225.80591791499506,75.34797100532542,11.30717580211015,7.962897688258181,51.60794292751999,36.92320134279394,6.105708024933452,671992.3137166034
69.78333333333333,225.70661012370186,56.1990096202701,11.317795705894229,6.895544365606165,51.67604091955483,36.983123521782254,5.911973103977859,856678.735166429
69.8,224.40181608809954,56.71502930865646,11.305413973340734,7.175181200885023,51.98774863030004,36.89179827573052,5.998495938155667,795145.2750224104
69.81666666666666,225.52454583966434,71.3852044239994,11.271417068100742,7.059952697032118,52.12794380664232,36.96699473563744,5.9662581173176,819399.3444322862
69.83333333333333,224.89559649480736,64.7232579341909,11.225963456930792,7.087563897154193,52.19948705043451,36.95770199130236,5.980270635394858,802074.8566876458
69.85,225.1080048261845,57.770223415036256,11.189374059954442,8.080308232242311,52.218633630460744,36.96646066987106,6.080945663386768,631135.0350082901
69.86666666666667,225.34524010538496,67.82599170153965,11.178773979344584,7.768696116578927,52.111253207319166,36.98632791638056,6.084710003759137,680459.6464486145
