Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
69.88333333333333,225.77281531789737,60.09892764980546,11.191092048779561,8.06923018234531,51.99585454222093,36.775158312352175,6.082575129641771,635634.0606852134
69.9,225.81971066378577,62.12000476265203,11.217851913462326,7.88484779125658,51.92317137866831,36.84319829098955,6.092409051379924,668227.4209808331
69.91666666666667,225.64316347926456,58.67987350674297,11.2520045870628,7.932852674143588,51.89299136004671,36.79267566948958,6.097778212091901,664386.7928999265
69.93333333333334,225.8941915072557,64.83903158222631,11.28303432597659,7.591783016708629,51.89293208888753,36.89126420996414,6.07462398146773,726419.4065070158
69.95,225.92729410435342,57.99846289259176,11.293506353435763,6.9135881589990085,52.05063235281795,36.928969253070875,5.919372934192231,850346.5568106987
69.96666666666667,225.7341956212833,61.70321962972459,11.275637647220663,7.237872892347601,52.269119257390855,36.97489890897994,6.009742114372863,785844.20925351
69.98333333333333,225.85281326088352,61.392284689286654,11.250142218050339,7.871839475089647,52.30438110668211,36.952361333638514,6.096226381786231,674891.4118806934
70.0,225.69005882515302,76.1749256341497,11.229852143618592,7.085969329365988,52.237006695907695,36.99871824216068,5.975960908543252,809579.9766849256
70.01666666666667,225.97694800000002,58.5310216735546,11.203738841670768,7.277065690089265,52.27643864063072,36.96475165941863,6.020816962124807,767559.9751129788
70.03333333333333,225.33420590635237,55.775608850312054,11.162933669052837,6.824376287479974,52.505082192614594,36.834973678187225,5.9110241499687985,841753.2497121999
70.05,225.9686723507256,67.44228475376518,11.122168895734998,8.088281071183337,52.517191289799364,36.82546730754559,6.0649291347974765,625571.4378114173
70.06666666666666,224.36871349100178,56.361092727519654,11.110556465941057,7.912123292896927,52.365131937763465,36.99198901350424,6.074968065942291,642629.9201875979
70.08333333333333,224.983870087068,62.35155205872283,11.114572167457883,6.986266880292973,52.41548215769796,36.85986114290074,5.962804014617092,802248.7026539249
70.1,225.78660806668807,61.02180901557337,11.113342461498691,8.000579842832074,52.413257425767505,36.97222858014801,6.070794156259182,635408.1590251328
70.11666666666667,224.90111359432368,57.72391395582209,11.122075275143569,7.772808422980087,52.341258697244825,36.95086594949264,6.078416751226499,667862.2084275383
70.13333333333333,225.74798837007404,64.1576209680751,11.138131830285419,7.497199969481956,52.32146023150797,36.987289234760055,6.058324081279432,719417.49551728
70.15,225.9079842560464,68.36847393804838,11.144068899001631,7.276729991607538,52.291978057981275,36.95791561760891,6.022854747286378,759930.8405906368
70.16666666666667,225.88315730822313,54.998271499217225,11.143904425307253,7.870580605783169,52.28773546672866,36.838391699092085,6.0816275078148765,658732.2177044704
70.18333333333334,225.85005471112538,57.525444844904264,11.137157861359501,6.733821622034029,52.44941252908454,36.97650110627909,5.883226040959118,858046.3065590459
70.2,225.60178523289238,54.75349292908523,11.1204007272667,7.816113527122912,52.604599170973216,36.88421454184787,6.078297141495456,662791.1504937361
70.21666666666667,225.9686723507256,58.554176403161684,11.104905520729934,7.325154497596705,52.654659374644034,36.942214084077214,6.032011295022318,743237.6430590524
70.23333333333333,225.26248361264064,73.14165605562219,11.089659718378904,7.165026321812771,52.63440881123214,36.96592660410468,6.004561728218942,769445.2594828241
70.25,225.670748976846,66.89980251725645,11.067832238163465,7.319951171129932,52.54346786149294,36.976928358892195,6.032063218500335,739010.9189510607
70.26666666666667,225.46937484450146,59.88722726482644,11.052063099688079,7.89802395666438,52.45994438853193,36.91615167467765,6.06462955645923,641010.8961329364
70.28333333333333,225.0942120773938,54.40617198497903,11.04226541316455,6.7448157473106,52.563658215060165,36.913054093232624,5.902405607142553,834891.3426375977
70.3,225.6210950811994,62.84772483601741,11.031300784256636,8.062348363469901,52.60637871080586,36.98696879530022,6.04380448344722,614922.6771445267
70.31666666666666,225.81971066378577,62.49048043636532,11.02630054802733,7.1545357442587925,52.52536546220651,36.985580224307625,6.002670047999295,760989.2257996749
70.33333333333333,224.925940542147,58.26970401084612,11.026848512389932,7.70231174181735,52.533146414553464,36.855588616769666,6.064703041707794,665292.2495968768
70.35,225.92729410435342,56.02369523895934,11.02360406675915,7.024032959487297,52.613734771481596,36.92768749523155,5.974367504858122,783292.6809087928
70.36666666666667,225.2817934609476,60.12869801644314,11.006216571641499,6.9199664301518276,52.78048784205351,36.90472266727703,5.953119214729769,797424.7626472935
70.38333333333333,225.5962681333761,55.60360228751661,10.977008907002505,7.3124818799114975,52.89252092768548,36.98974593728542,6.030056399415194,723533.707406307
70.4,225.70385157394375,78.14307765075152,10.956875549688272,7.87242694743267,52.705098911003724,36.971160448615244,6.046520184120452,636885.8314586038
70.41666666666667,225.34524010538496,79.7969869084001,10.963960829472612,8.02651255054551,52.234996351532764,36.970199130235756,6.02959960083867,614442.4131739605
70.43333333333334,223.781142392517,63.03957830990464,10.99823414431418,7.948798352025635,51.91577274075759,36.94488441290913,6.0472613720507,621051.002848773
70.45,225.86108891015795,56.84072641223774,11.043579729897262,7.949217975127796,51.82159206555169,36.853772793163955,6.059546567971093,632929.7978965807
70.46666666666667,225.01973123392386,58.65671877713589,11.086855910777329,7.599420157167924,51.830343367178976,36.96379034103914,6.066736765388237,690938.3699443951
70.48333333333333,225.6404049295064,54.39955634794843,11.106329785321828,6.587624933241779,52.06084272255062,36.95791561760891,5.840454204011037,880337.4050973535
70.5,225.57144118555277,81.1002674034272,11.095668547436041,7.687289234760051,52.08206092132634,36.96934462500954,6.07199854742505,685627.4171733429
70.51666666666667,225.3562743044175,56.678643304988185,11.069458155758689,6.600633249408714,52.084840430268066,36.96069275959411,5.851932915968724,870037.7423817202
70.53333333333333,225.63212928023196,88.86371745882965,11.037353211836093,7.87108415350576,51.98353497990179,36.98643472953384,6.063225016529454,651212.2527878693
70.55,225.38661835175714,58.86841916211491,11.01244239135677,7.1466468299381996,51.79617914516448,36.99594110017548,6.003002221805983,757620.1876940161
70.56666666666666,225.3424815556268,61.01188556002747,11.0018340197382,8.043633173113601,51.80550299513472,36.993377584496834,6.0378609932813925,612480.6453257472
70.58333333333333,225.61833653144123,61.3426674115572,11.010004142906212,7.804364080262455,51.705020622398465,36.96688792248417,6.0609161869315225,650299.38110998
70.6,225.46385774498518,54.37970943685665,11.034257627169302,7.885854886701762,51.688956514756974,36.8374303807126,6.061775826512508,639320.761026451
70.61666666666667,225.88039875846496,75.32150845720304,11.06098451857999,7.517929350728618,51.61149821631789,36.8789806973373,6.056742614656946,707520.5747741893
70.63333333333333,225.71764432273446,62.854340473048005,11.080202851146538,7.553933012893873,51.528912298908594,36.95524528877699,6.061537961964364,700809.8541279127
70.65,225.87488165894865,68.52394140826736,11.092259030370961,7.657747768368047,51.487115655074135,36.83038071259632,6.069814313985469,687652.5022466311
70.66666666666667,225.21007116723587,60.68441152701306,11.101623523892517,7.549233234149691,51.468521990216786,36.966674296177615,6.063344677593199,702471.6560989381
70.68333333333334,225.422479498613,60.132005834958434,11.102786047625829,7.203631647211414,51.57936400169546,36.97084000915541,6.011377819813145,762408.9134968496
70.7,225.3590328541757,69.68167788862137,11.088468702096373,7.190455481803617,51.66119924865656,36.96240177004654,6.009429004744205,764244.547878675
70.71666666666667,224.9342161914214,67.35628147236746,11.071251977961097,7.8736858167391475,51.58294743718782,36.9704127565423,6.069364841692317,647191.136360363
70.73333333333333,225.61281943192495,59.85414907967347,11.060145053249663,7.248027771419852,51.57699549373846,36.88079652094301,6.020137829958443,748562.5025464781
70.75,223.94941392776383,56.367708364550246,11.051147511398097,7.516166933699551,51.69907401243648,36.90408178835737,6.059228119113697,694561.7793061796
70.76666666666667,225.09697062715196,59.20912446919053,11.04320599246155,7.560227359426261,51.77095214713566,36.999038681620505,6.060285541679321,691220.704696612
70.78333333333333,225.7341956212833,68.17000482713055,11.040030896193873,7.781452658884566,51.71104834360605,36.93708705271992,6.066346728301692,659936.1317347406
70.8,225.91625990532083,60.863033726839106,11.051384141314342,8.151895933470664,51.56429913757053,36.96710154879072,6.036038109601573,605259.8807102261
70.81666666666666,225.40041110054784,57.9488456148623,11.080322277548024,7.902975509269855,51.49454668374233,36.89639124132143,6.0698526379064495,643659.0578440152
70.83333333333333,225.7231614222507,63.50267290204625,11.116856861978626,7.9586175326161595,51.44316838944871,36.93783474479286,6.074202638365463,642521.2623150613
70.85,225.80867646475323,72.1956199602472,11.14877307697907,7.574158846417944,51.343358152450826,36.951400015259026,6.067414164205164,710360.2205182608
70.86666666666667,225.94660395266044,61.617216348326856,11.161299690608875,7.091844052796217,51.39490540837778,36.9842984664683,5.981475362122093,794772.4519993416
70.88333333333333,224.4349186851973,60.17831529417259,11.159894187542951,7.9985656519417105,51.4708435105733,36.900022888532845,6.080109530327631,637473.4532057729
70.9,225.4859261430503,57.707374863245605,11.162366101777884,7.756778820477607,51.47890284743884,36.898420691233696,6.0822743911515404,678335.0205643604
70.91666666666667,225.7810909671718,65.16650561524072,11.169313884470297,7.792950331883726,51.47935898890865,36.90707255664912,6.084130695761905,676204.1991994815
70.93333333333334,225.29006911022208,64.04846295707029,11.172755100152756,7.351842526894027,51.49047532927695,36.98226901655604,6.038110249985085,747663.6773951272
70.95,224.9314576416633,56.44048037188679,11.171165530709281,7.853459983215076,51.55696762937282,36.947981994354166,6.086071334564953,662129.3850854585
70.96666666666667,225.83626196233467,66.7178724989151,11.170524691774594,7.747211413748377,51.54353931975798,36.914763103685054,6.082334861960704,684222.0367844353
70.98333333333333,225.66247332757158,58.84526443250783,11.164335714373737,7.084039063096055,51.623772279158516,36.90312046997788,5.980570252323065,794879.1744143065
71.0,224.10389271421994,57.29720536734876,11.143175334317288,7.218486305027848,51.83609639877062,36.81350423437858,6.017671486507503,759908.753616909
71.01666666666667,225.8335034125765,68.35193484547189,11.120005857908836,8.18051422903792,51.79864995104973,36.93836881055924,6.051908496127165,611647.1489026862
71.03333333333333,225.9245355545953,74.1902345249714,11.114507986464364,7.826184481574731,51.550620126260355,36.90547035934996,6.077326669950898,665792.1636296739
71.05,225.17972711989628,65.32528090397498,11.11836616653854,7.32397955291066,51.46259522245263,36.99668879224843,6.034070284998567,743779.220094334
71.06666666666666,225.2873105604639,57.23104899704281,11.102173238314476,6.609025711451897,51.68024515048211,36.990707255664915,5.850482334855323,873921.1941030094
71.08333333333333,225.26248361264064,59.29512775058825,11.069712726143,8.027351796749828,51.82193333543971,36.84544136720836,6.057831361388639,623427.8828723431
71.1,225.7314370715252,67.22396873175556,11.051422191086024,7.771633478294041,51.70781516260901,36.889768825818265,6.06813844236122,662854.9599077037
71.11666666666667,225.24041521457542,54.48555962934616,11.045324865153061,7.215045395590143,51.7504007163384,36.83764400701915,6.015597761085332,749298.626273476
71.13333333333333,225.95212105217675,72.9134165780667,11.036400009147936,7.70415808346685,51.74904299028588,36.976607919432375,6.065329606347543,673402.7830416682
71.15,225.76729821838106,57.43613374499124,11.035648607593043,8.027519645990692,51.61449211811664,36.936018921187156,6.049703313778475,620016.7841805276
71.16666666666667,225.68454172563673,60.753875715834305,11.051885871524801,7.8708323796444635,51.56073137834866,36.89948882276646,6.06599676156196,646138.0512680645
71.18333333333334,225.82798631306025,87.63320897113911,11.077884508332227,7.956183718623636,51.294198711091155,36.992309452964065,6.06641789749577,644245.064565241
71.2,224.70525656149542,59.516751591113156,11.099587629173413,7.147570000762951,51.16801082416542,36.95257495994507,6.002555904217509,768588.4132788302
71.21666666666667,225.93832830338602,63.932689309034885,11.110351785865873,8.1219348439765,51.204373562120544,36.93196002136263,6.057760762954363,618107.1685448083
71.23333333333333,225.75074691983215,64.08815677925385,11.123716956309169,7.848760204470894,51.11384269259743,36.823224231326776,6.078709958045261,660539.0418486474
71.25,224.77422030544903,56.943268786211966,11.147480588002843,8.05034714274815,51.093688717773155,36.84608224612802,6.073730885769947,628511.7573024703
71.26666666666667,225.8335034125765,84.7090974036164,11.176029906694962,8.017532616159304,50.90413709109848,36.97479209582666,6.082775595339219,647760.6213605314
71.28333333333333,225.3921354512734,62.798107558287946,11.204725720244022,7.862439917601281,50.724457296941644,36.96368352788586,6.09056188274212,668528.812246809
71.3,225.83074486281836,63.23473960230718,11.22094480488979,7.290577553978789,50.82063295738597,36.98600747692073,6.023490749755865,768346.7334094499
71.31666666666666,224.19768340599683,66.20846844755933,11.223109427800319,7.890974288548103,50.87949921098798,36.90237277790494,6.094084442735014,663063.438588908
71.33333333333333,225.65143912853898,57.17812390079806,11.219343705765274,7.579949645227741,50.94010146173916,36.99380483710994,6.07163145453823,716125.8971063064
71.35,225.39765255078967,68.33539575289541,11.206996266789508,7.380292973220417,51.05055960560823,36.87214465552758,6.042414249901139,749551.4603868081
71.36666666666667,224.6749125141558,58.42517148106509,11.19152874986388,7.911955443656062,51.09315793015076,36.96176089112688,6.0890502282028764,655462.7052175225
71.38333333333333,225.79212516620433,61.812377640729395,11.184286655740966,7.95912108033875,51.09796877957986,36.98803692683299,6.086748124322958,651871.4055829899
71.4,225.68730027539485,55.24966570637981,11.176218854062292,7.031670099946592,51.25281145352771,36.90643167772946,5.966305989376506,805952.9840279004
71.41666666666667,224.81284000206304,57.08881280088503,11.161568649333034,8.009727626459144,51.4181698903136,36.94905012588693,6.079911168972715,636658.7910485195
71.43333333333334,225.13834887352414,60.06584946465249,11.146000192661653,7.207072556649118,51.50862295055702,36.89532310978866,6.011554210672493,767473.1621230564
71.45,225.69281737491116,67.21073745769438,11.129530099714097,7.91741054398413,51.52311958455949,36.95588616769665,6.07836926854941,651309.7237578299
71.46666666666667,225.73971272079962,86.52178194999927,11.112731868967638,7.236865796902419,51.32989047219561,36.97853055619135,6.016545818702515,766180.8750675737
71.48333333333333,225.9631552512093,69.51959478137181,11.093994864538377,7.679819943541619,51.164227569580895,36.989532310978866,6.071052721205236,684835.8159636051
71.5,225.64592202902267,57.17812390079806,11.072294276290064,7.199435416189822,51.23103228760481,36.75262073701076,6.010707511172303,758610.1074078176
71.51666666666667,225.45834064546887,54.998271499217225,11.055522260783581,8.09390402075227,51.33591374778393,36.968490119783326,6.045847552647072,611505.9972479743
71.53333333333333,224.88180374601666,65.83799277384605,11.049133121805173,7.3197833218890676,51.3479686625897,36.97575341420615,6.034066514958209,732584.5317867227
71.55,225.27351781167317,54.39624852943314,11.04567541445114,7.770626382848859,51.40703948402884,36.8887006942855,6.067445172266096,657891.2609086529
71.56666666666666,225.79764226572064,62.84441701750211,11.043474884683835,7.666559853513388,51.43689778703888,36.970092317082475,6.06523691190931,677470.0764537316
71.58333333333333,225.78660806668807,60.31724367181507,11.049282963512509,8.002510109102007,51.389446925861876,36.99316395819028,6.055934975193265,626228.9596169014
71.6,225.56316553627835,57.54529175599605,11.054267187774284,7.006157015335317,51.4817623306203,36.9228809033341,5.9696712665114005,790283.4153002716
71.61666666666667,225.7645396686229,69.00688291150074,11.045650646688388,7.603952086671244,51.552580550791944,36.887418936446174,6.062473779511574,689133.460947226
71.63333333333333,225.6597147778134,59.04373354342567,11.027014264771081,7.187098496986343,51.58157196265806,36.99818417639429,6.009448613697705,753997.4089268693
71.65,225.9631552512093,59.89715072037234,11.005770812916229,7.659174486915386,51.66373846087982,36.93783474479286,6.060456206919738,673158.8360342577
71.66666666666667,225.94384540290227,76.09884580829788,10.985938651932067,7.3061036087586775,51.5872388870459,36.972869459067674,6.028477465967494,731982.6457574447
71.68333333333334,225.93832830338602,92.68755566251319,10.971200608318679,7.7828793774319065,51.2447921698389,36.97607385366598,6.054792493623522,657551.4248936564
71.7,224.93697474117954,60.56533006046236,10.969263677978912,7.782795452811476,50.980159451127356,36.59133287556268,6.054348156917921,645307.6618298767
71.71666666666667,225.7231614222507,68.72902615621578,10.979239992306006,7.777508201724269,50.90982178697956,36.943816281376364,6.056390833082031,651971.3500497481
71.73333333333333,225.78936661644622,55.663143020791956,10.9865951351141,7.194819562066072,50.96910547840469,36.98910505836576,6.0111475088419635,746056.8331662914
71.75,225.670748976846,63.360436705888475,10.975102925857328,6.917784390020603,51.1820481577585,36.854947737850004,5.953217091046501,795104.6116494976
71.76666666666667,225.69833447442744,73.09203877789274,10.94397039322008,7.243160143434805,51.236471378312146,36.994018463416495,6.019346090127409,734464.2271132607
71.78333333333333,225.86936455943243,54.670797466202806,10.913431803795824,7.7324406805523775,51.23226682448344,36.87641718165865,6.046322304845289,647123.368378179
71.8,225.38110125224082,63.17189105051653,10.903140872176815,7.900961318379492,51.20325725840123,36.90568398565652,6.03044180765102,620531.9102419527
71.81666666666666,225.77281531789737,58.395401114427415,10.90132016393176,6.894621194781414,51.26700396113936,36.971801327534905,5.952310812522297,786624.7226601067
71.83333333333333,225.86660600967423,75.4935150199985,10.894710402332104,7.911619745174335,51.226762659777016,36.75593194476234,6.027460733781224,622290.2310015296
71.85,225.18248566965443,60.36686094954453,10.90144382110767,7.9969710841535075,51.02327221118273,36.939330128938735,6.0155822626665305,605068.6713617878
71.86666666666667,225.80315936523692,67.85245424966203,10.915835628841045,7.041237506675822,51.014859523084745,36.85291828793774,5.983768021754338,764509.8210265517
71.88333333333333,225.7314370715252,67.32320328721448,10.9236270252475,7.995040817883574,50.957217050299796,36.90536354619669,6.023377898698015,611523.2892389465
71.9,225.85281326088352,59.20250883215993,10.93763898548017,7.8208133058670946,50.863649284707186,36.91401541161211,6.046352798292615,637930.7800598684
71.91666666666667,225.6073023324087,67.1776592725414,10.952881806773865,7.187350270847638,50.89321137566581,36.9856870374609,6.0107255038915905,743657.6135549924
71.93333333333334,225.57144118555277,57.54529175599605,10.96016983194563,7.8860227359426265,50.92604032304997,36.81670862897688,6.046002606553195,629979.9017349413
71.95,225.34524010538496,66.77741323219045,10.962783545751565,7.17140459296559,50.963183355237675,36.99134813458457,6.008682547431005,746804.542230644
71.96666666666667,225.49144324256662,61.30297358937363,10.959122622748021,7.661860074769205,51.00041680768051,36.975219348439765,6.054749045874624,664620.6865624404
71.98333333333333,225.8941915072557,74.38539581737393,10.947926524042776,7.137834744792859,50.98316608758182,36.88891432059205,6.0012044285527635,754545.2376937373
72.0,225.49971889184104,71.90122411238576,10.936286831951875,7.909521629663537,50.85123901807564,36.99594110017548,6.037934983031212,626122.311182263
72.01666666666667,225.92729410435342,60.998654285966296,10.936458740968712,7.821232928969254,50.73216940069744,36.993377584496834,6.046113432954274,638305.9601431629
72.03333333333333,225.19076131892885,57.525444844904264,10.940047803747861,7.0158083466849765,50.85135592828575,36.995727473868925,5.979727359611127,768119.0743635405
72.05,225.48040904353402,55.279436073017486,10.924146530814362,6.939436942092012,51.12563707219135,36.894682230869,5.962553763195976,780212.1235441181
72.06666666666666,224.71904931028615,64.70010320458383,10.8992351823523,7.883169298847945,51.19899590982528,36.959945067521176,6.030871018073193,620659.0420899704
72.08333333333333,224.89283794504925,65.27897144476083,10.890004313557732,7.7133058670939185,51.081075289553134,36.999786373693446,6.042736316236457,645495.8818423367
72.1,225.14662452279856,54.9155760363348,10.894973330108352,7.660852979324025,51.07559506556026,36.93495078965438,6.045251417740465,653030.0546271941
72.11666666666666,225.5990266831342,55.69622120594493,10.897479722887205,7.131792172121767,51.225861312592855,36.96795605401694,6.001745792567246,742159.8738736871
72.13333333333334,225.26248361264064,61.216970307975906,10.886888761649796,7.227885862516213,51.377919968023775,36.92640573739223,6.017380912030719,723741.396685762
72.15,225.94108685314416,73.7271399328298,10.867748456241308,7.446173800259405,51.335426543845095,36.99156176089113,6.036753330020154,690063.8063329724
72.16666666666667,225.89143295749756,57.41959465241476,10.855208130359356,7.817456321049821,51.24151808244257,36.775265125505456,6.028399141388692,626754.3755834854
72.18333333333334,225.9686723507256,56.17254707214772,10.852969176804816,7.344037537193866,51.29840397594738,36.991241321431296,6.0278648513773385,700724.9686914036
72.2,225.80867646475323,67.58121313140767,10.856274898098311,7.8396124208438245,51.26948714929378,36.987182421606775,6.0262331397056474,625458.3760132983
72.21666666666667,225.91350135556272,58.4152480255192,10.870765347166673,7.946868085755703,51.14638325258069,36.88197146562905,6.015869527149807,610097.3598434229
72.23333333333333,225.8390205120928,60.48263459757993,10.896856635366074,7.7733958953231115,51.09873680641118,36.91604486152438,6.041092577799066,639630.3997329993
72.25,224.86801099722592,73.42943626645307,10.918172818859588,7.100823987182421,51.06453046151261,36.94531166552224,5.998250254921853,751697.3236962302
72.26666666666667,225.81143501451135,75.97976434174717,10.930036160911756,8.161547264820326,50.867848466113315,36.983871213855195,5.992421377731054,591057.886153789
72.28333333333333,225.19627841844513,79.65144289372704,10.940682127671058,7.193224994277867,50.6365984740752,36.92309452964065,6.012920289712686,742218.0142472176
72.3,225.2983447594965,68.91095617455713,10.949671518304157,7.98161287861448,50.49819850147014,36.886457618066686,6.032150674424448,615964.7240387071
72.31666666666666,225.49420179232473,55.36543935441521,10.953881815063028,7.175768673228046,50.550691994223506,36.82204928664073,6.009081582290551,742898.6270407343
72.33333333333333,225.19627841844513,54.66748964768751,10.955252325252737,7.97699702449073,50.69967410992967,36.965072098878466,6.034186549039003,614055.0662891803
72.35,225.9052257062883,59.553137594781425,10.962386581775895,7.821904325932708,50.72169620369292,36.862317845426105,6.05130905850952,641479.257651709
72.36666666666666,225.70661012370186,56.397478731187924,10.978764925436323,7.917998016327154,50.74230222399093,36.937727931639586,6.047452438986609,627981.306226941
72.38333333333334,224.3935404388251,54.44586580716259,11.002014950382923,7.843053330281529,50.798566445488625,36.931853208209354,6.0574634694947305,637596.3160561585
72.4,225.8886744077394,64.27670243462579,11.026863597417831,7.959037155718318,50.7940552430823,36.968383306630045,6.054940118109708,630807.1292650047
72.41666666666667,225.422479498613,57.2475880896193,11.03656893516688,6.75555809872587,50.933108866301,36.98162813763638,5.904511761607896,833943.7622103215
72.43333333333334,225.91074280580457,58.25647273678494,11.016604015908726,7.276646066987106,51.198632221488374,36.92544441901274,6.0243724479582275,737601.8380069638
72.45,225.6569562280553,54.82957275493707,10.977216612231947,7.153780422674906,51.40311714482417,36.973617151140616,6.00431516355083,751044.7267074138
72.46666666666667,224.15354660986654,57.30382100437936,10.944869054125055,7.996467536430916,51.486982591802466,36.98600747692073,6.026956423192617,607025.7771719598
72.48333333333333,225.5355800386969,54.52525345152973,10.931018204295137,7.6776379034103925,51.49023831293306,36.999786373693446,6.050594633365256,656880.9749006075
72.5,225.80315936523692,55.282743891532775,10.930373866308761,7.84213015945678,51.53042232315606,36.961654077973606,6.043214495527775,632744.861263326
72.51666666666667,225.50799454111547,60.96557610081332,10.929282383158089,7.032677195391775,51.609947100357445,36.80057984283207,5.9825550324754895,765501.8156771355
72.53333333333333,225.83074486281836,66.19854499201344,10.907250959718917,6.82429236285954,51.73897155489144,36.99882505531396,5.934200452520092,802577.6176877725
72.55,225.8335034125765,91.51328008958268,10.862520820141276,7.071534294651713,51.60670780237602,36.98686198214695,5.990906617412393,757362.6018988314
72.56666666666666,225.86936455943243,55.166970243497374,10.813379125277725,7.301571679255358,51.49485205493672,36.89532310978866,6.02175560450699,701254.7565723978
72.58333333333333,225.80315936523692,55.18681715458916,10.779164094362867,7.808812085145342,51.55105921011526,36.91668574044404,6.010284303654112,616834.7402934269
72.6,225.90246715653012,56.83411077520715,10.76774202360164,7.615114061188677,51.5417784892168,36.93537804226749,6.024772877296916,645009.9029583636
72.61666666666666,225.8583303603998,72.28493106016023,10.778128085375103,8.12881666285191,51.35630071227606,36.97714198519875,5.94045837925259,575108.7875807247
72.63333333333334,225.22662246578471,64.0319238644938,10.80457288207251,7.550072480354009,51.145386665749925,36.96528572518501,6.032641204400493,659382.5644853367
72.65,225.08041932860306,59.222355743251704,10.837837708961745,8.05773250934615,51.061219702985696,36.99786373693446,5.981627369228325,587460.3419446928
72.66666666666667,225.4169623990967,62.92711248038454,10.875464412043186,7.852788586251622,50.959585331843805,36.95834287022202,6.029121987541123,623892.4824400025
72.68333333333334,225.4252380483711,71.12719457980623,10.913896490409291,7.831052109559778,50.818941512517405,36.98760967421988,6.0402566365513515,634261.7292818743
72.7,225.94660395266044,59.77476143530634,10.945325633114123,7.656824597543296,50.7504260457778,36.92085145342183,6.052568411354913,664663.7539295725
72.71666666666667,225.38661835175714,70.76995018015414,10.969974903087596,7.87242694743267,50.688716364125206,36.944457160296025,6.04921025109985,635615.9574622527
72.73333333333333,225.91074280580457,63.2082770541848,10.984440695797588,7.265568017090103,50.66940563018604,36.94221408407721,6.022510662971367,735534.1053454722
72.75,225.5907510338598,55.570524102363635,10.982862169293872,7.517761501487755,50.811364766607554,36.99284351873045,6.051687156424002,690234.9486412066
72.76666666666667,225.89143295749756,59.53990632072024,10.973083374360709,7.660097657740137,50.91338455919739,36.972869459067674,6.056394789305853,667967.601198118
72.78333333333333,225.70385157394375,57.244280271104,10.963878717258208,7.5789425497825595,50.98685696299856,36.92138551918822,6.053168074383113,678341.3477707133
72.8,225.96039670145117,55.385286265507,10.956110715866897,7.6634546425574115,51.08362213385971,36.91294728007935,6.054101378467735,664317.1788289135
72.81666666666666,225.0142141344076,57.29058973031817,10.955110355654094,7.916739147020676,51.12402009111632,36.87994201571679,6.041318851573188,622815.55487938
72.83333333333333,225.8472961613672,78.22908093214924,10.964185383922121,7.895841916533151,50.95969291912962,36.77740138857099,6.046238005871839,634829.9934734731
72.85,225.919018455079,56.37101618306555,10.971844025137786,7.460189211871519,50.88429833533923,36.895963988708324,6.045836257612059,699404.6421073386
72.86666666666666,225.87764020870685,56.192393983239505,10.97410795697232,7.920431830319679,50.970421828065746,36.85879301136797,6.04626436653781,627511.9267081682
72.88333333333334,225.81419356426952,69.11273310399024,10.966471262063498,6.8119554436560605,51.04902449911549,36.99081406881819,5.925811024360544,815522.6538491981
72.9,225.75902256910663,66.22831535865112,10.947016817048919,7.981445029373617,51.03347733784835,36.93196002136263,6.032047124337261,616489.8943300536
72.91666666666667,225.62937073047382,70.5549419766598,10.936814688227615,7.928656443121996,50.849315624304,36.97885099565118,6.036003679738888,623455.9035853614
72.93333333333334,225.89970860677198,54.684028740264,10.93155602216686,6.9919737544823395,50.90212077227694,36.86648355840391,5.972336958672093,773605.0243932896
72.95,224.85145969867708,68.75218088582285,10.920567849256802,7.98018616006714,50.94811108168717,36.95225452048524,6.023500274436849,610781.103357477
72.96666666666667,223.88320873356838,82.11245986910814,10.916385541804443,7.5538490882734415,50.70815796551574,36.90386816205081,6.048519530776129,674690.3540827229
72.98333333333333,225.45282354595255,56.361092727519654,10.916669785844167,7.758457312886244,50.6083809263995,36.968490119783326,6.045709941340599,642473.8242384447
73.0,225.8390205120928,60.760491352864896,10.91489937283551,7.530350194552529,50.67467034791332,36.994125276569775,6.04578584818764,680148.9769735006
73.01666666666667,225.05283383102162,81.24581141810026,10.915540395108357,7.8514457923247125,50.54224783659162,36.963256275272755,6.038538298746173,632900.0756186139
73.03333333333333,225.81143501451135,67.5315958536782,10.910123384779236,6.928274967574578,50.46042092811637,36.89799343862059,5.95949800385971,783969.2243958336
73.05,225.74798837007404,55.00819495476312,10.89655485681589,8.054627298390173,50.53802352924987,36.85473411154345,6.004271146017944,596818.2436289777
73.06666666666666,225.8886744077394,63.24135523933777,10.887748730538759,7.4042114900434886,50.57153700441495,36.70060273136492,6.0354645439994465,697329.9661378785
73.08333333333333,224.9314576416633,65.50059528528574,10.887365174561616,7.946532387273975,50.53782654018485,36.8406347753109,6.019262483063703,610798.7322875834
73.1,225.67902462612042,57.51552138935837,10.897968103764885,8.01090257114519,50.4653355714755,36.96357671473258,6.012913703925227,603543.6045318366
73.11666666666666,223.8914843828428,55.68960556891433,10.922306210239558,7.926390478370337,50.47293009169812,36.954711223010605,6.030476102347547,612930.8042932323
73.13333333333334,225.77281531789737,56.930037512150776,10.94945078454581,7.8233310444800495,50.517419487900995,36.913054093232624,6.048578570451215,638439.6206189248
73.15,225.8886744077394,59.63583305766386,10.95647303470279,6.705455100328069,50.71298577798406,36.944457160296025,5.8962955684889575,832599.042063366
73.16666666666667,225.36730850345012,60.300704579238584,10.94200226220905,7.960128175783932,50.84786193015249,36.95417715724422,6.033094010050474,616433.8285450634
73.18333333333334,225.9714309004837,81.85775784343024,10.931036492083058,7.841290913252461,50.64981447592473,36.86082246128023,6.043524553517042,639746.1110937253
73.2,225.19627841844513,64.95811304877701,10.935093855128004,7.91279468986038,50.44046853451779,36.99797055008774,6.03696865242905,622909.4327455376
73.21666666666667,225.93005265411156,59.271973020981164,10.931261382928655,6.637895780880444,50.57827735611957,36.970092317082475,5.878744042250701,841525.2112578147
73.23333333333333,225.77281531789737,78.47716732079653,10.907506977978866,7.806210421911954,50.61569567499595,36.978744182497906,6.041030212593314,640198.0436731684
73.25,224.86801099722592,63.631677824142834,10.889118918547103,7.802433813992521,50.45271222648377,36.939223315785455,6.036805630012559,631569.7288678748
73.26666666666667,225.61833653144123,57.43613374499124,10.886885429008563,7.821652552071412,50.44512104478732,36.9815213244831,6.0351364018839675,629563.0946822176
73.28333333333333,225.69557592466927,69.30789439639278,10.895688113111031,7.981445029373618,50.37422431262375,36.985366598001065,6.017293629418345,610070.404320725
73.3,225.29558620973833,56.6687198494423,10.917113677160431,8.070656900892653,50.28461373024682,36.85740444037537,6.006979303386283,596177.0208085501
73.31666666666666,225.25144941360804,59.248818291374086,10.946557062660819,7.87846952010376,50.291072848817784,36.88143739986267,6.043335161045087,628483.3868150434
73.33333333333333,225.91625990532083,63.244663057853074,10.975360948493133,7.9563515678645,50.27497414711443,36.86103608758678,6.042831689314925,623954.7385248592
73.35,225.82522776330208,67.50513330555582,10.998655147157782,7.70231174181735,50.2351309982768,36.99765011062791,6.060347150587032,666575.3278531162
73.36666666666666,225.33420590635237,55.527522461664766,11.016766791723404,7.950560769054704,50.25794624390471,36.98525978484779,6.052951253192351,626935.7760023628
73.38333333333334,225.6597147778134,68.13692664197758,11.023819190359855,7.207995727473869,50.34696855497192,36.98835736629282,6.0133586699557675,751709.3589345642
73.4,225.88591585798127,68.86464671534296,11.01578656993647,7.813427939269094,50.35507316337863,36.91625848783093,6.06164127339982,652212.8644259643
73.41666666666667,225.56868263579466,71.1569649464439,10.997977661394541,7.187350270847637,50.342600216617,36.99476615548943,6.01033865749337,751574.9743121978
73.43333333333334,225.74522982031593,54.93211512891128,10.976681225323047,7.938223849851225,50.405501293546926,36.682230869001295,6.044970667066458,624527.1416294505
73.45,225.95487960193486,65.56675165559169,10.964408402770696,7.9057450217441065,50.39817984381672,36.98771648737316,6.045459300692157,630569.8637195907
73.46666666666667,224.65284411609068,55.65983520227665,10.970714315206733,8.145601586938275,50.3558346661355,36.83315785458152,6.00815637620656,590448.9956322495
73.48333333333333,225.62937073047382,56.582716568044575,10.973135067225732,6.685061417563133,50.5543770701201,36.90055695429923,5.889670242423578,837560.8869555658
73.5,225.50799454111547,72.2121590528237,10.94550618813357,7.165613794155794,50.75117529649197,36.93879606317235,6.00737222413019,747082.8399713563
73.51666666666667,225.17421002038,62.31847387356986,10.904292588846975,7.6328221560997935,50.75145814788147,36.975326161593046,6.046998418172569,660339.4925078789
73.53333333333333,225.76729821838106,54.41609544052493,10.867315417353936,7.228305485618372,50.86347116059717,36.752300297550924,6.015800172388795,721257.73515209
73.55,225.957638151693,62.34493642169224,10.834759900860941,7.641466392004273,50.95618530491403,36.929182879377436,6.035650088756431,651774.3777244894
73.56666666666666,225.59350958361796,55.23312661380332,10.80422301777629,6.9693980315861745,51.06751839530858,36.93003738460365,5.973900398616884,755753.3128491947
73.58333333333333,225.17421002038,54.779955477207615,10.77618110658583,7.772137026016633,51.198220358884846,36.94637979705501,6.013399836364967,619682.211058798
73.6,225.4252380483711,58.80557061032427,10.760840493078858,7.665384908827344,51.19132379582165,36.97212176699473,6.02027973095949,635146.6213697306
73.61666666666666,225.7810909671718,57.598216852240796,10.75419041017384,7.289486533913176,51.23003726584194,36.99935912108034,6.0170453002096265,694432.3860207007
73.63333333333334,225.86660600967423,56.483482012585654,10.743693729462837,7.356961928740369,51.32486987429456,36.840207522697796,6.0204419597778305,681968.1249608635
73.65,224.37974769003438,66.78072105070575,10.73546546637387,7.674113069352254,51.28410466714473,36.97489890897994,6.013341435690057,628460.1414966391
73.66666666666667,225.85281326088352,55.23643443231862,10.732450687481027,7.431654840924697,51.245955314510866,36.825787747005414,6.021789541794595,668044.4436460168
73.68333333333334,225.30662040877093,63.992230042310226,10.731347507151094,7.590272373540856,51.24163628918507,36.91145189593347,6.019078014783039,643021.7569413553
73.7,225.17696857013811,56.99950170097201,10.735852992429724,7.707598992904555,51.18636808060988,36.923949034866865,6.010740149849991,624147.9864084683
73.71666666666667,225.81695211402766,62.66248699916077,10.73530598181632,6.851148241397727,51.2505705826791,36.98579385061417,5.9516462276275295,768330.4470668694
73.73333333333333,225.5410971382132,73.3831268072389,10.716499175453666,7.160578316929884,51.259218495679164,36.947875181200885,6.00310694028519,712717.6684533034
73.75,225.56592408603652,60.90272754902267,10.697865593241907,8.038849469748989,51.110799883852486,36.85847257190814,5.932760474653588,573728.501045774
73.76666666666667,225.58799248410168,73.07219186680096,10.703626948931229,7.96734569314107,50.86216757930429,36.971908140688186,5.9551536541705135,587212.7457011605
73.78333333333333,224.86801099722592,70.63432962102695,10.731384361733443,7.875783932249942,50.5871298374252,36.942854962996876,5.983953333558826,600993.4372526798
73.8,225.42799659812928,62.26554877732511,10.76134123017462,7.428549629968719,50.492524273813395,36.99604791332875,6.025538065155458,672663.5738545005
73.81666666666666,224.28871554801557,55.388594084022294,10.787707311277051,8.018455786984054,50.49862611023548,36.959838254367895,5.970731353527768,583206.5121291028
73.83333333333333,225.77557386765548,55.74583848367439,10.817724135977215,7.956351567864501,50.48669104403439,36.90472266727703,5.9978573855593424,600599.6952749244
73.85,225.4721333942596,57.11858316752271,10.854566611611132,8.121850919356069,50.45960684680672,36.97543297474632,5.972824461606166,581413.98894814
73.86666666666666,225.8390205120928,65.80491458869308,10.879150231338226,6.694209201190204,50.55039809100583,36.9515068284123,5.901614421835052,822562.9503182609
73.88333333333334,225.55488988700392,66.69140995079272,10.86690113106748,7.025795376516365,50.71852524291059,36.8448004882887,5.983137887832802,758011.7071504623
73.9,225.3479986551431,56.94657660472726,10.837853079593378,7.922278171969179,50.76027213115576,36.987182421606775,6.009322334500363,607098.5827707944
73.91666666666667,225.16593437110558,58.835340976961945,10.82322524462914,7.749729152361334,50.7490253752508,36.92928969253071,6.0268562466343685,630280.6631672394
73.93333333333334,225.6541976782971,67.69037114241246,10.821923418528922,7.682421606775005,50.69144897583831,36.94851606012055,6.031566902338476,643786.3773915422
73.95,225.8390205120928,76.1980803637568,10.82930480496394,8.04581521324483,50.47420742282421,36.99957274738689,5.983094383076859,594246.1011717503
73.96666666666667,225.78660806668807,90.40516088695813,10.83685412308437,7.04526588845655,50.20821525142374,36.98675516899367,5.986760378635415,757256.9900264584
73.98333333333333,225.92729410435342,60.18162311268789,10.83378801209044,7.794628824292363,50.11011540628009,36.92715342946517,6.025661703079811,627822.858496271
74.0,225.75350546959035,59.248818291374086,10.8347662725379,8.03205157549401,50.09556028599076,36.99423208972305,5.9879654403619105,592706.941742017
74.01666666666667,225.95212105217675,65.84460841087665,10.847555108899295,7.693919279774166,50.05922600137591,36.996795605401694,6.035916617114009,646283.0258789044
74.03333333333333,225.0335239827146,70.3399337731655,10.865730567034687,7.961638818951703,49.96110530859057,36.91754024567025,6.0105545510952,607050.3866990136
74.05,225.72591997200888,59.364591939409486,10.88625551838874,7.804783703364615,49.90529238524276,36.81168841077287,6.036523238524062,632756.1331970422
74.06666666666666,225.4831675932922,71.8416833791104,10.905883225947408,7.826688029297323,49.86549872320718,36.898207064927135,6.038880478340037,634153.2129717931
74.08333333333333,225.58247538458536,102.30669190499734,10.923894513798965,7.870412756542305,49.536097938975054,36.813931486991684,6.039085996758556,639755.6009331351
74.1,225.7231614222507,63.6846029203876,10.929486391820985,7.004898146028839,49.41270727687808,36.99487296864271,5.975909292781253,771991.0848867235
74.11666666666666,225.8583303603998,67.80614479044786,10.912248239419384,7.41931792172122,49.57989712865976,36.90045014114595,6.038454313509865,699428.6048062108
74.13333333333334,225.79212516620433,67.44559257228047,10.89233080037616,8.144678416113527,49.547051184466426,36.988250553139544,5.982330151344061,586366.0944041163
74.15,225.73971272079962,55.223203158257434,10.89413562724279,8.147447928587777,49.498490119649595,36.973403524834055,5.9821830364726045,583396.6647207685
74.16666666666667,225.19076131892885,55.25628134341041,10.911049513823633,7.650698100251773,49.60347831751456,36.861676966506444,6.04789594298563,657083.2657815713
74.18333333333334,225.91350135556272,55.97407796122989,10.923773249802302,7.692492561226825,49.763780492955554,36.936980239566644,6.049166540619605,655111.4740994573
74.2,224.79353015375605,54.99496368070193,10.930500576462423,7.754177157244221,49.90399901130578,36.949477378500035,6.0483957777514785,642503.8989556077
74.21666666666667,225.5521313372458,57.03588770464028,10.938574171282164,8.019882505531395,49.98414480026079,36.92095826657511,6.023511022405922,607174.7821750914
74.23333333333333,225.68730027539485,58.70302823635006,10.950050829289411,7.821820401312275,50.02960702560718,36.83379873350118,6.048762616946315,638812.9324918106
74.25,225.24041521457542,54.98834804367133,10.954424987325169,7.208331425955596,50.2020356250806,36.83689631494621,6.015230952139952,736185.1440326683
74.26666666666667,225.8886744077394,56.06008124262762,10.93582527688988,7.147821774624246,50.474246427992284,36.89019607843137,6.003223030541175,746705.6010061727
74.28333333333333,225.8445376116091,75.92353142698713,10.908326279764852,8.116731517509727,50.445928017002295,36.97383077744716,5.995150054431756,594576.7382373236
74.3,225.02248978368203,69.16235038171969,10.896704484419532,7.761310749980926,50.23904234329592,36.9944457160296,6.041506994175575,640488.8868886621
74.31666666666666,225.37834270248266,56.344553634943175,10.884790475668929,6.837132829785611,50.36029048205186,36.858365758754864,5.9411667898808656,792263.9712370661
74.33333333333333,225.93281120386973,61.51798179286794,10.859585246132935,7.922446021210042,50.49721647872995,36.970733196002136,6.01644660825891,612806.2870383024
74.35,225.86660600967423,63.079272132088214,10.842095957831912,7.781788357366293,50.4422428342373,36.934096284428165,6.028744488194306,631358.8167039048
74.36666666666666,225.83074486281836,69.38066640372932,10.830438607143604,7.105943389028763,50.44525242407332,36.90077058060578,5.99713552234731,739924.7382297368
74.38333333333334,225.670748976846,54.48555962934616,10.814884471524085,7.852872510872054,50.49475119016002,36.942107270923934,6.01373627529517,614639.1876614216
74.4,225.78660806668807,54.90234476227361,10.794129845638142,6.790890363927672,50.68592445746897,36.984405279621576,5.934641773460302,787305.9497019019
74.41666666666667,225.66523187732972,61.269895404220655,10.756354778587824,6.979636835278859,50.92817934105705,36.91273365377279,5.976743171424759,747812.8627252405
74.43333333333334,225.91350135556272,60.241163845963236,10.714821631835381,7.891142137788968,50.95076220900963,36.86840619516289,5.977479980359041,597571.6913915486
74.45,225.24041521457542,62.48386479933472,10.690446124314594,7.313321126115817,50.90795894153207,36.99615472648203,6.013824218910172,680030.4223844217
74.46666666666667,225.5162701903899,56.113006338872374,10.68193411525339,7.942671854734112,50.88496747746645,36.91081101701381,5.9530587338228464,583852.6422431163
74.48333333333333,225.95487960193486,69.34097258154576,10.691179596068752,7.979346913862821,50.72241504541615,36.9727626459144,5.948134446785421,584019.2063590111
74.5,225.40868674982227,59.88061162779585,10.717041609351066,7.807385366597999,50.568101331391965,36.74001678492409,5.992695288497051,608267.9946217203
74.51666666666667,224.94525039045402,63.23473960230718,10.748540391856661,7.782795452811475,50.49953892164329,36.95588616769665,6.004575094955613,615353.5623518261
74.53333333333333,225.97694800000002,77.05811317773406,10.779366960341118,7.929076066224154,50.30561154603543,36.922133211261155,5.991152220447812,604804.5023955276
74.55,225.94660395266044,96.16407292209051,10.806304627885305,7.583810177767604,49.93687784527816,36.86958113984893,6.032312816843842,665885.318438589
74.56666666666666,225.60178523289238,62.60625408440072,10.81552123692351,6.91870756084535,49.84597311084277,36.95684748607614,5.96314632436904,768215.9826198466
74.58333333333333,225.57695828506908,58.24654928123905,10.809480229845153,8.110269321736476,49.940897840477355,36.998504615854124,5.958289492131147,577707.3985113676
74.6,225.25420796336616,62.2721644143557,10.811040458391412,7.7294193942168326,49.91905812102813,36.94926375219349,6.025941819899383,632643.0838552478
74.61666666666666,225.9686723507256,75.16934880549937,10.822736963559407,7.930838483253224,49.80927933485918,36.91294728007935,6.004358321567902,609835.6041242615
74.63333333333334,224.6859467131884,56.321398905336096,10.832543781147269,7.2236057068741895,49.82333858797138,36.99028000305181,6.016628821716292,712700.3862903666
74.65,225.22110536626846,59.30835902464944,10.834756998250906,7.883588921950103,49.94720433464665,36.99658197909514,6.014242605689892,612355.1005223244
74.66666666666667,225.4252380483711,56.648872938350515,10.830477814183695,7.258518348973831,50.0603370526136,36.9875028610666,6.019037801119213,709538.7260602425
74.68333333333334,225.16041727158927,92.45270054792708,10.813281685716836,7.083367666132601,50.04218063061209,36.85270466163119,5.9953925480325685,744894.8982113232
74.7,225.5355800386969,56.37763182009614,10.788412630719067,7.895086594949263,49.93785477446561,36.95951781490807,5.999412006382584,604841.584481399
74.71666666666667,225.34524010538496,54.6774131032334,10.780689035884592,8.123697261005569,49.949414449139546,36.96977187762265,5.9415918503736505,570754.9937397362
74.73333333333333,225.60454378265052,66.92626506537881,10.798846537591057,8.180010681315327,49.85005213142831,36.89980926222629,5.932435423158996,568790.0950265557
74.75,225.44178934692002,61.72306654081637,10.825247571220157,7.408155947203785,49.816648300316885,36.87566948958572,6.031317190947497,685271.6548819701
74.76666666666667,225.6541976782971,59.72183633906158,10.845513736810181,8.039269092851148,49.85738411285849,36.954711223010605,5.989912322051746,592891.171001775
74.78333333333333,225.77281531789737,61.32943613749601,10.857543034494807,7.291836423285266,49.9215195012705,36.97660791943237,6.023201895205916,710448.7384881577
74.8,225.0473167315053,57.879381426041064,10.862702903028115,7.9452735179674985,50.00682031762989,36.96763561455711,6.0124288422980365,606327.774516136
74.81666666666666,225.9686723507256,55.21327970271154,10.868878806544583,7.866720073243304,50.051865263687276,36.95770199130236,6.026434992997882,621007.0271347578
74.83333333333333,225.7810909671718,56.28832072018312,10.873529735661277,7.372236209658961,50.1882484819029,36.95172045471885,6.031987629037501,698514.8914443562
74.85,225.8555718106417,69.989305010544,10.873574811831716,8.021980621042191,50.18960986242446,36.92800793469139,6.003398646333863,601945.7066053199
74.86666666666666,225.97694800000002,57.44936501905242,10.880141224185609,7.9842984664683,50.102116976714925,36.88432135500115,6.012598532405667,605817.5035373546
