Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
74.88333333333334,225.77005676813917,56.93996096769666,10.885315493245,7.105188067444876,50.24065698166141,36.963897154192416,5.996752162191753,745815.109295598
74.9,225.05559238077979,64.55786700842604,10.877772213859023,7.780781261921112,50.34381835086104,36.98600747692073,6.036201710854424,634064.982694113
74.91666666666667,225.5466142377295,74.18361888794081,10.858664473762241,7.011612115663386,50.3303751821454,36.9644312199588,5.980648368223615,761003.4929005897
74.93333333333334,225.60454378265052,57.02596424909439,10.831036088833208,7.7295872434576935,50.37233591446969,36.795773250934616,6.0304021825552,635493.3453375531
74.95,225.50247744159915,56.71172149014115,10.80975057011593,7.780529488059815,50.41996704004864,36.92693980315862,6.021032709390944,624498.2461939928
74.96666666666667,225.95212105217675,60.15846838308081,10.805090765589124,8.021393148699168,50.398557358203675,36.91091783016709,5.980309970263209,591057.6593181292
74.98333333333333,225.12179757497523,55.36543935441521,10.818950447966785,8.105989166094455,50.34463009433065,36.976287479972534,5.962059260318184,577597.0906691052
75.0,225.8335034125765,60.138621471989026,10.833295946247086,7.025375753414206,50.43801776853599,36.925551232166015,5.983019921146608,752507.6083104463
75.01666666666667,225.69557592466927,54.657566192141616,10.832536860853699,7.880903334096283,50.56266412161725,36.93345540550851,6.014654475824301,613050.5048217922
75.03333333333333,225.4969603420829,74.62686656899064,10.822501377239895,7.124742504005491,50.55948769741123,36.83903257801175,6.000989687812462,735373.1229671971
75.05,225.46937484450146,54.889113488212416,10.793779882879464,6.756900892652781,50.70931798091566,36.94338902876326,5.927659887099032,792115.037268611
75.06666666666666,225.76178111886477,64.88534104144047,10.754238017278748,8.03658350499733,50.778568820457004,36.9801327534905,5.956983142592415,582799.6717530623
75.08333333333333,225.75350546959035,69.46336186661175,10.737528856684866,8.081315327687495,50.54874739761047,36.99145494773785,5.937291586615066,575376.361549682
75.1,225.77557386765548,58.10100526656597,10.745466073698633,7.673861295490957,50.43395025048081,36.988998245212485,6.0165342367885115,632728.6467358557
75.11666666666666,225.5907510338598,61.739605633392856,10.752196696082033,7.188693064774549,50.50608564483314,36.82717631799802,6.0076223888124565,710997.315885842
75.13333333333334,224.9949042861006,56.06008124262762,10.743250323810413,7.245006485084305,50.6459740291041,36.897672999160754,6.013875399909613,696754.9099846965
75.15,225.85005471112538,58.342476018182666,10.730604927080213,8.045563439383535,50.67835182739919,36.977996490424964,5.945252701340392,577301.8251917653
75.16666666666667,224.76318610641644,63.615138731566354,10.735764488671832,7.954085603112841,50.55591795694226,36.98675516899367,5.968355902742252,588607.6294529923
75.18333333333334,225.9245355545953,67.31989546869919,10.748039366019935,7.240978103303578,50.49264608337036,36.95214770733196,6.012207015939419,704077.5590881646
75.2,225.76729821838106,56.215548712846584,10.735614374926543,6.5572442206454555,50.68553004032896,36.925764858472576,5.877969270532505,821832.8373534686
75.21666666666667,225.4666162947433,59.88391944631115,10.69462851528087,7.201785305561914,50.91339130549628,36.98461890592813,6.006261916650889,699148.7520603909
75.23333333333333,225.32593025707794,74.47801473580226,10.652922705372472,7.673609521629663,50.82294174191352,36.840741588464184,5.994299481601275,622190.5106251909
75.25,225.45834064546887,58.03154107774473,10.63410706966657,7.9137178606851295,50.64802996950104,36.97265583276112,5.942149702044388,581847.7028509988
75.26666666666667,225.5493727874876,63.926073672004286,10.637510676678298,7.677721828030823,50.55814532285116,36.98355077439536,5.990020858182127,617730.5612459397
75.28333333333333,225.8555718106417,64.1576209680751,10.653837166015125,7.919928282597086,50.43265958596435,36.95022507057298,5.949080533811674,586089.1448769269
75.3,225.85005471112538,55.282743891532775,10.663555003317786,6.648134584573128,50.52896080338098,36.97062638284886,5.908828418561222,792394.281967206
75.31666666666666,225.9741894502419,54.432634533101414,10.654071553053578,7.653635461966887,50.721996912166475,36.74941634241245,5.9976184343353225,622911.7527637533
75.33333333333333,224.81835710157932,70.33001031761961,10.649959514772512,8.008888380254824,50.59997487229697,36.988250553139544,5.919164455041688,571535.5093338676
75.35,225.9741894502419,58.13739127023424,10.657171138045253,7.20572976272221,50.52594849251008,36.93847562371252,6.003344517280316,694323.1180002525
75.36666666666666,225.8941915072557,54.72703038096285,10.660944531423915,7.730258640421149,50.60744761273811,36.87930113679713,5.989403633790789,612392.6399761952
75.38333333333334,225.75902256910663,72.9134165780667,10.66114143347653,7.244670786602579,50.57183863994107,36.77943083848326,6.006746721806046,691106.0722571049
75.4,225.69557592466927,55.60029446900131,10.65750236556426,7.565850308995193,50.55540192501561,36.98493934538796,6.006151019289496,635952.9132144154
75.41666666666667,225.87764020870685,55.40844099511407,10.649478936606487,7.244419012741283,50.66403670098431,36.92437628747997,6.005601764250478,685982.9164839326
75.43333333333334,225.13834887352414,57.67429667809263,10.645998402045665,8.012245365072099,50.68553041206231,36.99893186846723,5.917353648681738,568749.1407459433
75.45,225.44178934692002,64.65379374536967,10.65793475469846,7.837178606851301,50.558240419300155,36.91583123521782,5.9687637569971725,597198.3462631739
75.46666666666667,225.73971272079962,63.9062267609125,10.675141518439284,7.348821240558478,50.49228682436864,36.973510337987335,6.0130577206892655,674223.7372413011
75.48333333333333,225.71764432273446,64.75633611934389,10.685050459398994,7.645998321507591,50.459188417446704,36.88421454184787,6.005499476884066,629760.8698330678
75.5,225.7148857729763,66.19854499201344,10.69842606742752,8.126886396581979,50.30782641642591,36.99957274738689,5.904391362010725,563382.113655878
75.51666666666667,225.91625990532083,71.00149747622494,10.723088574471623,7.770374608987564,50.11328038427096,36.986541542687114,6.000658131158896,618554.4086180717
75.53333333333333,225.77005676813917,58.24324146272375,10.7521078038743,7.924628061341267,50.02284342703647,36.93292133974212,5.982716079197171,596858.8522373994
75.55,225.52454583966434,64.52148100475779,10.78450179563552,8.076195925841153,49.94754487499508,36.98301670862898,5.9575686235064,580403.6919111734
75.56666666666666,225.79764226572064,69.38397422224462,10.811018502729672,7.226794842450599,49.90783384531378,36.80068665598535,6.013860618027582,716087.3395999455
75.58333333333333,225.8390205120928,57.52213702638897,10.81052579624755,6.998603799496452,50.072889146966354,36.98184176394293,5.978521561432452,753058.254852803
75.6,225.68178317587856,64.71995011567562,10.78227815158654,7.21680781261921,50.25358797172693,36.94242771038377,6.011832440154487,711907.4530208532
75.61666666666666,225.1686929208637,59.23889483582819,10.750315237679747,7.821484702830548,50.28664878080677,36.84821850919356,5.999703413975968,609796.9514727674
75.63333333333334,225.22938101554288,62.993268850690484,10.734511142500342,7.8168688487067985,50.23898367726511,36.97885099565118,5.995974151343612,609333.058295423
75.65,225.72867852176702,60.6414098863142,10.736826262083547,7.993614099336233,50.16037340708554,36.992309452964065,5.961393567698234,585460.8181286141
75.66666666666667,225.7810909671718,55.63998829118487,10.752672199680438,7.8968490119783326,50.13121052768561,36.94691386282139,5.9884170255592535,600422.3971429951
75.68333333333334,225.75902256910663,54.82295711790647,10.769619278168133,7.417807278553444,50.229084242292444,36.9030136568246,6.025852556977292,675250.9912785314
75.7,225.38937690151525,93.9577579723873,10.778944796007394,7.7738155184252715,50.07040611242025,36.99935912108034,6.014117322358582,630620.5063513868
75.71666666666667,225.95487960193486,54.40947980349433,10.78704913477307,7.870496681162737,49.87267996958894,36.82108796826123,6.003734363566934,609116.6908732756
75.73333333333333,225.9686723507256,56.321398905336096,10.80014638593888,7.898611429007402,49.929209358520744,36.889127946898604,6.003032904483373,607201.445873135
75.75,225.82798631306025,74.88156859466851,10.798011896352897,6.375631342030976,50.05514324848399,36.8803692683299,5.812690326910619,873548.4251194993
75.76666666666667,225.5990266831342,79.36035486438088,10.772302929110026,8.014930952925917,49.98952763320953,36.99615472648203,5.9690548251602635,591217.4221615148
75.78333333333333,225.60454378265052,60.363553131029235,10.745540521661546,7.192133974212254,49.9105264740423,36.68928053711757,6.007694827302354,709144.2853605268
75.8,225.94384540290227,73.78668066610514,10.72828175177369,8.042626077668423,49.8602266872399,36.937514305333025,5.945405377994377,581114.3030568026
75.81666666666666,225.91625990532083,83.47528109741056,10.725017511992272,7.742427710383764,49.582353603397536,36.91967650873579,6.004811414739897,626299.3513478631
75.83333333333333,225.54385568797133,79.5819787049058,10.727830434436617,7.32817578393225,49.38762089054086,36.95524528877699,6.017807887083936,688419.6172418356
75.85,225.60178523289238,62.92711248038454,10.72336050165276,7.528503852903028,49.37099391672059,36.94200045777066,6.020135207147069,652211.914035491
75.86666666666666,225.5907510338598,57.733837411367986,10.719872349687675,7.928992141603724,49.41318795776449,36.9431754024567,5.970362802652559,591288.2215459824
75.88333333333334,225.93556975362785,56.10308288332648,10.719008103515286,7.200610360875868,49.54508489189339,36.850461585412376,6.006689653519879,704038.5608957194
75.9,225.37006705320823,62.738566825012605,10.715964311587651,7.862020294499124,49.641077820238415,36.99156176089113,5.982605713076953,600697.1556887202
75.91666666666667,224.6749125141558,68.44786158241553,10.722819152956347,8.003768978408484,49.5365485253884,36.78071259632257,5.950582779895154,580842.841864168
75.93333333333334,225.63764637974825,58.20354764054018,10.7256885107716,6.58905165178912,49.653072811046904,36.92790112153811,5.888622369162782,813745.0705620272
75.95,225.91350135556272,72.3213170638285,10.709132671634489,7.874944686045625,49.74667825243065,36.88026245517662,5.978888814036335,601806.2881136545
75.96666666666667,225.9245355545953,63.95584403864196,10.685345302325784,6.915854123750668,49.749407180588534,36.90376134889753,5.965743089602215,749341.1022140019
75.98333333333333,225.50523599135732,59.25212610988938,10.653157331962305,7.128854810406652,49.93297670397941,36.91807431143664,5.996928828060447,704951.7611874875
76.0,225.52178728990617,55.94761541310751,10.623170571954008,7.9689402609292745,50.00248110477443,36.75091172655833,5.922187810628611,572524.476687225
76.01666666666667,224.68042961367212,57.93230652228581,10.611449001811708,7.366361486228732,50.03755950810401,36.90397497520409,6.0056247776912315,657034.6408793007
76.03333333333333,225.87488165894865,60.13531365347373,10.611267916428952,7.875532158388648,50.051666855662816,36.97329671168078,5.944386017513333,585884.6013028229
76.05,225.81419356426952,68.7058714266087,10.622680046341637,7.87888914320592,49.92412011897355,36.87663080796521,5.947651616624729,588699.5884802333
76.06666666666666,224.71904931028615,59.510135954082564,10.646723035956313,7.726398107881285,49.83403026491566,36.874280918593115,5.984328415570624,608202.4025597306
76.08333333333333,225.4666162947433,56.629026027258725,10.675973725587086,7.9832913710231175,49.82326108154149,36.91583123521782,5.9396809897783776,577339.6619065786
76.1,224.83766694988637,55.78222448734265,10.70955607798105,7.876203555352102,49.82706790409158,36.90771343556878,5.976659167966224,594706.2284425384
76.11666666666666,225.7341956212833,55.686297750399035,10.744636655690368,7.9289082169832925,49.854201612804445,36.99017318989853,5.979238811653318,594620.3239833652
76.13333333333334,225.31765460780352,54.6741052847181,10.767584463758189,7.07774471656367,50.008994518310075,36.96079957274739,5.99395711380221,729661.008061023
76.15,225.13283177400783,60.638102067798904,10.773250104581845,7.832143129625392,50.13380545088217,36.97906462195773,6.004523072279343,611520.6204071979
76.16666666666667,225.51351164063175,55.40844099511407,10.77741944548572,7.929243915465019,50.13096882211511,36.78327611200122,5.989617284477134,598208.6655663309
76.18333333333334,225.8004008154788,75.9533017936248,10.79145030097442,8.001167315175097,50.000993971865434,36.975326161593046,5.97974103575052,595363.0397319249
76.2,225.33696445611048,60.34370621993745,10.810786155497869,7.72664988174258,49.88117791681038,36.91059739070725,6.026162445057633,632878.2116830534
76.21666666666667,225.5300629391806,56.513252379223324,10.817957814267542,7.066079194323644,50.03557204892416,36.98248264286259,5.991450950923621,740862.228642856
76.23333333333333,224.56457052383004,57.323667915471134,10.81015217467479,7.885687037460897,50.17546485692872,36.94648661020828,6.005916982138072,606224.1302325842
76.25,225.91625990532083,57.9422299778317,10.801856916735991,7.66890974288548,50.212660037943365,36.95503166247043,6.028503593615401,641829.3537701515
76.26666666666667,225.81419356426952,57.694143589184414,10.797815395761615,7.772892347600517,50.2608146111555,36.92181277180133,6.019249685983702,625212.210701783
76.28333333333333,225.27627636143134,55.841765220618,10.798550627812613,7.7621499961852445,50.30658237014943,36.96005188067445,6.020075342085398,624755.3712289069
76.3,225.52454583966434,67.95830444215154,10.804348369290782,7.890218966964218,50.260364352586514,36.92768749523156,6.00496111607441,610104.9123832622
76.31666666666666,225.41420384933858,71.73583318662091,10.817310223419492,8.035072861829557,50.07258668856065,36.964858472571905,5.9802966136746,591715.6815894335
76.33333333333333,225.7204028724926,62.450786614181744,10.817785615727542,6.443610284580759,50.14600017057186,36.87054245822843,5.833136843616032,859838.9924617931
76.35,224.76042755665833,80.87864356290227,10.784323301926547,7.133974212252991,50.26222314883673,36.93228046082246,6.003663976935074,726533.2384393538
76.36666666666666,225.93556975362785,54.81964929939117,10.740564563722677,7.934447241931792,50.20772014332546,36.9704127565423,5.977083440206505,593721.6684844763
76.38333333333334,225.82246921354394,74.86172168357673,10.717610058932056,7.845990691996644,50.091628434686584,36.954711223010605,5.9869174941082814,607482.4329360147
76.4,225.57144118555277,65.60313765925994,10.699003494338612,6.510666056305792,50.106471423878,36.974578469520104,5.869440678204926,825601.8520037202
76.41666666666667,225.3424815556268,59.176046284037554,10.668628305302802,7.856816968032349,50.21529116427006,36.99797055008774,5.968011321025778,594290.6100717272
76.43333333333334,225.9631552512093,68.05753899761045,10.633845793216272,6.681200885023268,50.270093794954924,36.992950331883726,5.918583755459727,784494.7161877938
76.45,224.8155985518212,62.745182462043196,10.603004612258681,7.97607385366598,50.26749365843248,36.87011520561532,5.909048079637583,568324.7391437164
76.46666666666667,225.55764843676204,55.55067719127185,10.593776520670636,7.950141145952545,50.17119262648954,36.896498054474705,5.915544812629151,571341.3358909042
76.48333333333333,225.89695005701387,62.07700312195316,10.61133763405525,8.057480735484853,50.07613967089815,36.91850156404975,5.888380134670082,561286.719735934
76.5,225.4831675932922,58.20354764054018,10.64389975684923,7.781368734264134,49.99968466684834,36.936018921187156,5.9752828021952515,602023.221812326
76.51666666666667,225.8555718106417,63.04619394693524,10.680054452837599,7.922697795071336,49.94804679406449,36.98355077439536,5.958146949907259,588878.2061917093
76.53333333333333,225.957638151693,72.73810219675595,10.716227511861439,7.9190890363927675,49.79274276751281,36.94232089723049,5.972096433978867,596633.7494094595
76.55,225.45558209571075,94.42746820155949,10.74344945824525,7.189028763256276,49.5497079783372,36.93954375524529,6.007559326828919,717872.370545595
76.56666666666666,225.24041521457542,63.846686027637155,10.7524466568577,7.619142442969405,49.431308567618515,36.88432135500115,6.0215279462398845,641393.6762191193
76.58333333333333,225.33420590635237,55.44482699878234,10.752004018817674,7.634332799267566,49.51556241379357,36.92779430838483,6.020556275618159,637570.3777416676
76.6,224.3080253963226,64.43216990484476,10.756174314225898,7.940070191500725,49.54344385091418,36.99615472648203,5.9777660535648955,592014.9704509315
76.61666666666666,225.68454172563673,63.71106546850997,10.769240509019625,7.9699473563744565,49.472990147477546,36.978530556191345,5.978689074443701,593586.0537318536
76.63333333333334,225.57971683482725,59.90376635740293,10.778772337301831,7.115678644998854,49.55871038387487,36.92811474784466,5.9989983506533155,727018.2300515564
76.65,225.7645396686229,74.9014155057603,10.764882578556016,6.990379186694133,49.69718037695749,36.90119783321889,5.978217462938596,750819.894699304
76.66666666666667,224.95904313924473,55.47128954690472,10.737973671752398,7.888540474555581,49.742912647583985,36.68831921873808,5.983755780613358,597048.5331602566
76.68333333333334,225.56040698652023,55.497752095027096,10.721788551251402,7.6900587472343025,49.811767635995594,36.8974593728542,6.009551334416561,625749.9402624039
76.7,225.9714309004837,59.2289713802823,10.704934108011328,6.811284046692607,49.99962308347748,36.89436179140917,5.943960361490674,770405.355326956
76.71666666666667,225.5493727874876,56.49671328664684,10.680192234538872,7.874105439841308,50.135822988230544,36.986114290074006,5.968658571290262,593455.5212817024
76.73333333333333,225.4114452995804,57.823148511281005,10.672599655300084,8.180430304417484,50.078020757706696,36.85847257190814,5.869644600881977,550259.1508735332
76.75,225.69833447442744,58.96765371757383,10.69317595431574,8.116060120546273,49.97608270948868,36.99786373693446,5.905698220082403,562512.4723488984
76.76666666666667,225.46109919522698,68.007921719881,10.726804065534349,7.759548332951857,49.87605860526143,36.99658197909514,6.002560341136181,618560.0455494497
76.78333333333333,225.91074280580457,67.56136622031588,10.75992390284362,7.985137712672617,49.75162912330498,36.806988632028684,5.972418950387157,591819.542829188
76.8,225.7838495169299,57.38982428577708,10.79208287655845,7.960212100404365,49.69001865911341,36.95214770733196,5.98875907558231,596957.8773124915
76.81666666666666,225.51351164063175,56.70179803459527,10.825267430577433,8.003768978408484,49.710254110873066,36.98451209277485,5.990312654989486,594183.0609611723
76.83333333333333,224.88732084553294,55.97077014271459,10.841838844714692,6.693705653467613,49.92371555675467,36.996368352788586,5.909740451433165,809583.7505903126
76.85,225.5355800386969,54.61787236995805,10.834797432574367,8.156008239871824,50.11543512720339,36.77889677271687,5.95543860269049,573821.9448807477
76.86666666666666,225.88039875846496,65.70237221471886,10.830535426539896,7.933356221866179,50.055998558368636,36.9260852979324,6.0061391421369015,608093.0933747377
76.88333333333334,225.4362722474037,62.75510591758909,10.830371631494224,7.192721446555274,50.078535639272346,36.90237277790494,6.0109696557128895,721951.3298514852
76.9,225.73695417104145,54.75680074760053,10.821114712095353,7.858915083543145,50.182439915827594,36.94744792858778,6.014673035236826,614858.1721622194
76.91666666666667,225.91350135556272,71.65975336076907,10.81409600798494,7.865712977798125,50.121811939561674,36.88218509193561,6.012032623421081,617140.9336590817
76.93333333333334,225.79764226572064,66.01661497367209,10.812706463873734,7.559891660944534,50.02990381997413,36.98771648737316,6.033585535921067,661580.0964504087
76.95,225.39765255078967,60.85311027129322,10.803938093321168,7.235019455252921,50.104017695405815,36.81147478446631,6.015348863031911,710188.4177368868
76.96666666666667,225.82798631306025,60.18162311268789,10.790452277984512,8.079888609140154,50.13662416320694,36.99348439765011,5.959750717625084,580609.9491709374
76.98333333333333,225.91625990532083,58.7625689696254,10.7731377765049,6.72114900434882,50.25507084817153,36.97265583276112,5.91831310984318,798158.9411121361
77.0,225.84177906185099,54.723722562447556,10.737823948201969,7.206904707408255,50.51651928868215,36.96069275959411,6.00844806875769,705269.5200042382
77.01666666666667,225.86936455943243,59.450595220807216,10.699622764888419,7.917998016327154,50.57783799701312,36.93505760280766,5.966334686772973,591405.7644228275
77.03333333333333,225.94108685314416,86.23400173916839,10.672520629659731,7.046776531624323,50.4248516100666,36.74418249790189,5.986741881318984,730349.2510686079
77.05,225.89143295749756,72.35439524898148,10.642808106042176,7.240138857099261,50.278999643560695,36.888059815365835,6.004754252342847,689439.3195262351
77.06666666666666,225.66247332757158,57.28066627477227,10.607085331664663,7.140016784924086,50.324840142703025,36.90942244602121,5.995118874021471,696286.8984342843
77.08333333333333,225.86936455943243,65.4311310964645,10.56557753866778,6.883710994125276,50.45395839667224,36.99882505531396,5.961788455326439,735995.7811653749
77.1,225.83074486281836,56.26185817206074,10.529542793300866,7.974982833600365,50.45589605888475,36.994018463416495,5.878970975070139,560641.3481987448
77.11666666666666,224.94525039045402,68.29239411219656,10.514000075844152,7.246852826733806,50.37901287628145,36.997436484321355,5.991938680052209,664826.2041875345
77.13333333333334,225.81143501451135,54.4491736256779,10.51256430551164,7.828198672465096,50.3377701928467,36.92320134279393,5.918682892328192,578221.2500062402
77.15,225.88591585798127,61.97776856649425,10.525676786305771,7.924628061341268,50.252793624413336,36.8632791638056,5.894901438288174,568368.9586096052
77.16666666666667,225.3507572049012,56.93334533066607,10.55076447715739,7.445586327916381,50.214395601072155,36.96197451743343,5.9926060757547,638269.4111756679
77.18333333333334,225.86384745991612,55.63998829118487,10.575375390314084,7.8018463416495,50.24498012253421,36.975219348439765,5.9490899381297595,590601.239036839
77.2,225.32041315756163,75.08334552410165,10.601724725012751,7.797230487525749,50.10473087383457,36.90151827267872,5.95806776322701,597461.3786577628
77.21666666666667,225.56316553627835,59.28189647652706,10.618961440536012,6.8168230716411085,50.09561495893328,36.98344396124209,5.949980456571167,753696.0541624362
77.23333333333333,225.8472961613672,61.53782870395973,10.620865931500372,8.0085526817731,50.15049802678736,36.953002212558175,5.909644517923194,568897.0573347007
77.25,225.8886744077394,58.798954973293675,10.634139185896839,8.211314564736401,50.01628293351669,36.91401541161211,5.836985415638412,542919.3775200468
77.26666666666667,225.77005676813917,61.617216348326856,10.667207742086887,7.846913862821395,49.91886897108625,36.844586861982144,5.970487868846048,597361.7410294362
77.28333333333333,224.983870087068,61.216970307975906,10.703020817991664,7.705081254291601,49.88802680741489,36.97778286411841,6.002785041863246,620209.3206190775
77.3,225.95212105217675,69.08957837438317,10.732827224567464,7.922949568932631,49.80617671483611,36.91999694819562,5.976945699048264,597493.5180707205
77.31666666666666,225.68454172563673,66.3639359177783,10.760229067101301,7.892484931715878,49.67983507220654,36.99423208972305,5.9914484462022966,604063.8576519944
77.33333333333333,225.53833858845508,90.4514703461723,10.78530832932668,7.7201037613489,49.45436323762081,36.8517433432517,6.021233165107243,638838.6075954728
77.35,225.9714309004837,67.31989546869919,10.79068264394998,6.826977950713359,49.3982117625299,36.89713893339437,5.94268096767057,783484.3363330149
77.36666666666666,225.72591997200888,63.9095345794278,10.765140849609937,7.170649271381706,49.58960657709013,36.96101319905394,6.005684901326665,717009.8955043246
77.38333333333334,225.34524010538496,57.452672837567725,10.73473405160099,8.15860990310521,49.63876473699146,36.98109407186999,5.909079659660418,560699.2771515497
77.4,225.6073023324087,70.26054612879837,10.728881195893035,8.071328297856107,49.51290322401062,36.8078431372549,5.936209045199822,575506.7425019334
77.41666666666667,223.77286674324256,59.705297246485095,10.749057766503336,8.101121538109407,49.38884521579861,36.94328221560998,5.929988102161671,566209.2244388168
77.43333333333334,224.89559649480736,71.69944718295262,10.769843604767122,7.120881971465629,49.39956267465168,36.96272220950637,6.001262120173609,724709.2766117306
77.45,225.85281326088352,60.91595882308386,10.763239350117702,7.098558022430764,49.546422531898735,36.97447165636683,5.995630024839246,728854.1206716194
77.46666666666667,225.77005676813917,81.61959491032884,10.740835924466758,7.916487373159381,49.5011420336667,36.96752880140383,5.980634693855092,602137.1676939494
77.48333333333333,225.92177700483714,66.68810213227742,10.729630449488097,7.867978942549784,49.31463428136179,36.91561760891127,5.986808882793358,604289.7319340769
77.5,225.7783324174136,63.224816146761285,10.731849342393655,7.732776379034104,49.28488180316139,36.976928358892195,6.00754271617245,623109.0998327474
77.51666666666667,225.89970860677198,66.29116391044177,10.73526337789871,7.513649195086596,49.30909969231489,36.88346684977493,6.022306305080513,658046.6752343326
77.53333333333333,225.72867852176702,55.41505663214466,10.734325896852662,7.655397878995957,49.39388107217707,36.74695963988708,6.0155877963659306,633240.5985511035
77.55,224.8707695469841,65.94053514782027,10.735375076347378,7.830464637216755,49.42751317795899,36.88891432059205,5.993433740906698,606991.4463681431
77.56666666666666,225.87764020870685,66.03976970327918,10.745290095625277,8.082825970855268,49.332772582723,36.9089951934081,5.940502305045297,575795.0334890116
77.58333333333333,225.24317376433362,55.43821136175175,10.767647597866167,8.07325856412604,49.28569774531305,36.86648355840391,5.9507896005963,575848.1154990506
77.6,225.25972506288247,73.78337284758986,10.795329454245548,7.726398107881286,49.244667809821095,36.93174639505609,6.0227300150600405,633555.5634145301
77.61666666666666,225.97694800000002,56.73818403826353,10.817925622682775,7.963988708323796,49.222601607244194,36.9131609063859,5.996837767227688,600237.9089177719
77.63333333333334,225.919018455079,62.59633062885482,10.83857305695613,7.996383611810483,49.24280188565293,36.81414511329824,5.997107364066297,599486.6067498813
77.65,225.8335034125765,62.903957750777465,10.856552341828461,7.644487678339819,49.2717613836643,36.936980239566644,6.039230501430745,654105.1612122579
77.66666666666667,225.80591791499506,56.47025073852447,10.865195426174608,7.744945448996718,49.37663556485869,36.83913939116503,6.036478746033726,638495.6595055653
77.68333333333334,225.6073023324087,67.22396873175556,10.869236587986606,7.953749904631112,49.40322875810656,36.82685587853818,6.013853073380125,609823.6039887015
77.7,225.89695005701387,60.68771934552836,10.87758413851899,8.070237277790493,49.358704589531186,36.9658197909514,5.994820695470473,593671.3025595341
77.71666666666667,225.8472961613672,60.84980245277792,10.885240197953847,7.478904402227816,49.428135940554675,36.98408484016174,6.04032590607781,684045.4933454136
77.73333333333333,225.72591997200888,73.78668066610514,10.8846612666531,7.867895017929351,49.43312554560617,36.95107957579919,6.0300087531731545,626375.4848432688
77.75,225.78936661644622,57.366669556169995,10.865097853062231,6.588380254825665,49.589444584102516,36.78071259632257,5.872362163599927,838601.8673987624
77.76666666666667,225.19351986868702,83.30327453461511,10.82209352081219,7.5607309071488515,49.69578799607035,36.96827649347677,6.035185387363818,665042.3421713191
77.78333333333333,225.28455201070577,57.40305555983827,10.781176005311677,7.915899900816358,49.60140792302622,36.97810330357824,5.992968562908594,600279.2456828
77.8,225.50247744159915,55.66645083930725,10.755186635657822,7.401441977569238,49.71177514894444,36.97991912718395,6.023922652303027,674947.6590385318
77.81666666666666,225.5990266831342,55.649911746730766,10.729598711504035,7.30526436255436,49.905289364839774,36.99156176089113,6.016534369615199,687035.7815841018
77.83333333333333,225.5355800386969,61.428670692954924,10.702300023986453,7.650026703288319,50.00504446184914,36.999145494773785,6.0089014651834365,630175.5247035262
77.85,225.0942120773938,54.27055142585185,10.686963197225884,7.929327840085451,50.01619223322752,36.81766994735637,5.957254169212599,584722.33164326
77.86666666666666,225.9245355545953,56.076620335204105,10.688099541411095,7.862104219119555,50.032747591522536,36.848645761806665,5.9745947509363635,597287.0171589885
77.88333333333334,225.1686929208637,68.85472325979707,10.690761192992971,7.091004806591899,50.06453696468549,36.971694514381625,5.994773767502139,717948.6892203256
77.9,225.77557386765548,77.79244888813002,10.686117753724453,7.940657663843749,49.9315048754553,36.8887006942855,5.955777944055013,590442.2654733869
77.91666666666667,225.09972917691007,73.1515795111681,10.689866889850546,7.986648355840391,49.65862137979511,36.90942244602121,5.943325708669092,581251.8493967706
77.93333333333334,225.9079842560464,60.38340004212102,10.692773555395945,6.786274509803922,49.68733724720976,36.98002594033723,5.939338688603239,772985.6931903224
77.95,225.55488988700392,61.2268937635218,10.670868163878513,7.138590066376744,49.90603150657025,36.84512092774853,5.998688079066975,706650.1092064729
77.96666666666667,225.85005471112538,63.816915660999484,10.624822094539994,6.686655985351337,50.0925910459253,36.93099870298314,5.920900089892423,780532.0838156301
77.98333333333333,225.96039670145117,73.21442806295875,10.575540914027586,7.939147020675975,50.057500660070716,36.98002594033723,5.9123472746009,575518.8444923272
78.0,225.7314370715252,66.89318688022585,10.551859653247643,7.877546349279012,49.83158080908612,36.969024185549706,5.920255337176837,578905.2975887782
78.01666666666667,225.63212928023196,56.7745700419318,10.558237193361268,7.947959105821316,49.729096190785874,36.92822156099794,5.900935206800526,567509.4350083316
78.03333333333333,224.5590534243138,71.65313772373848,10.586435917146872,8.10758373388266,49.57167529777771,36.972442206454566,5.8508116529210525,549966.2650268328
78.05,225.7314370715252,55.2595891619257,10.61806613240022,7.23510337987335,49.54530086172497,36.82194247348745,6.002472214771496,682197.8861995077
78.06666666666666,225.78936661644622,72.427167256318,10.639354257221134,7.973975738155184,49.537516157613304,36.90814068818189,5.928255778713517,578315.7939467393
78.08333333333333,225.52454583966434,67.46213166485697,10.66230512507288,7.928320744640269,49.362585736235545,36.92619211108568,5.949313379012131,585756.8072321118
78.1,225.1686929208637,56.063389061142914,10.695470579556668,8.142328526741435,49.2904370281828,36.96710154879072,5.895377626220452,557146.4605840091
78.11666666666666,225.77005676813917,55.00488713624782,10.733072855026474,7.861097123674373,49.323582245641305,36.985580224307625,5.988876751370281,602759.3600734925
78.13333333333334,225.69281737491116,58.534329492069894,10.762402570072078,7.533035782406348,49.43243003984222,36.87043564507515,6.026282256676025,656485.8482608565
78.15,224.89283794504925,68.3552426639872,10.776812052058917,7.601182574196994,49.485378410591565,36.70882734416724,6.026897493850808,647440.8642776724
78.16666666666667,225.09145352763565,62.92380466186924,10.78053925926426,7.686030365453574,49.486688129989545,36.944457160296025,6.022716641012726,634490.4212377317
78.18333333333334,224.53422647649046,68.37839739359427,10.782786579444599,7.866887922484169,49.45033146534952,36.98472571908141,6.000885556338764,607605.9619127088
78.2,225.9631552512093,54.684028740264,10.779409574132737,7.235019455252919,49.53827328771147,36.87812619211108,6.013143693987027,707311.392501222
78.21666666666667,225.66799042708783,55.05781223249257,10.751101343247253,6.615823605706875,49.88205234838779,36.976287479972534,5.893388691890298,812482.7262909374
78.23333333333333,225.44730644643627,72.34447179343557,10.702617983759938,7.644487678339818,50.01127065095294,36.902800030518044,6.009408896799721,633224.2367162171
78.25,225.46109919522698,71.11065548722975,10.655775183866394,7.154535744258793,49.93614945914736,36.93089188982987,5.99966985851992,703518.1035033365
78.26666666666667,225.8886744077394,60.15516056456551,10.619048658925776,7.763912413214313,49.92155588602696,36.92480354009308,5.971489996610174,602876.1386075241
78.28333333333333,225.7838495169299,72.28162324164494,10.602623401760438,7.994789044022278,49.776591692866745,36.975219348439765,5.90581168626528,570665.7841602783
78.3,225.51351164063175,65.74206603690243,10.60918753270161,7.760303654535744,49.60490396362273,36.975326161593046,5.96840413388799,602127.0964425395
78.31666666666666,225.51351164063175,55.223203158257434,10.62460067931148,7.654894331273365,49.608330540614034,36.981948577096205,5.989604919358669,617339.0443825474
78.33333333333333,225.9245355545953,55.891382498347454,10.636129979027961,7.467826352330816,49.72183609753208,36.90931563286793,6.007262871320669,648756.3638216427
78.35,224.3935404388251,61.15081393766996,10.648772396861046,8.06411078049897,49.732421007450846,36.94819562066071,5.898640631829447,560624.2812971916
78.36666666666666,225.7645396686229,57.713990500276196,10.65807204660377,6.956137941557946,49.807919352237576,36.98942549782559,5.97348413769004,735903.8495215545
78.38333333333334,225.8004008154788,68.54709613787443,10.652154582511878,7.646334019989317,49.884627113804015,36.95524528877699,5.997801415621612,626285.4487685917
78.4,225.9714309004837,64.23700861244222,10.64472681286206,7.789173723964294,49.79663404581824,36.843625543602656,5.974953493206446,603779.0435476733
78.41666666666667,225.81971066378577,55.29928298410926,10.645612958992825,7.601937895780881,49.810192334147935,36.936980239566644,6.000761803639048,629175.0702095275
78.43333333333334,225.6597147778134,72.09969322330359,10.649112255479515,7.619058518348973,49.79096351437709,36.98472571908141,5.99981009611381,630228.0506265783
78.45,225.70661012370186,60.70756625662014,10.645992171728881,7.150591287098497,49.80234736592014,36.981948577096205,5.9983210521780315,701317.7035306856
78.46666666666667,225.1686929208637,59.453903039322505,10.639569566412225,7.992690928511482,49.842269185638216,36.911985961699855,5.920825139791624,571038.9733006476
78.48333333333333,225.9052257062883,71.59028917194783,10.644252270695434,7.877210650797283,49.70599367461867,36.846936751354235,5.956144489323447,592641.4493938657
78.5,225.93832830338602,55.45144263581294,10.659858859277557,7.776333257038224,49.64107236147596,36.9954070344091,5.981816423414877,605744.8145128795
78.51666666666667,225.8335034125765,55.90792159092394,10.67612991541019,7.609323262378881,49.72563162386998,36.97959868772412,6.006841527254641,632493.2690707364
78.53333333333333,225.56316553627835,66.8336461469505,10.680166949620121,7.069352254520482,49.82871891160488,36.964324406805524,5.990828858529551,721066.0971984741
78.55,225.33696445611048,63.65483255374991,10.664146155657122,7.224277103837644,49.92364046259511,36.91252002746624,6.006181013628066,691149.9317955925
78.56666666666666,225.232139565301,56.63233384577403,10.644919018167988,8.010147249561303,49.945439582314556,36.980239566643775,5.917842071235439,568939.1336103451
78.58333333333333,225.94384540290227,70.690562535787,10.64358065682926,7.961387045090409,49.814334844905545,36.98793011367971,5.934091740985628,580599.9572373212
78.6,225.43075514788742,55.841765220618,10.648759191546112,7.029068436713207,49.837573508938554,36.9783169298848,5.9850932514482045,720122.9992143121
78.61666666666666,224.25837150067602,81.13665340709545,10.648639953413896,7.924124513618678,49.78549463124706,36.81510643167773,5.941881498282615,584218.5496029604
78.63333333333334,225.25144941360804,62.6261009954925,10.655824172105254,7.9898374914168,49.56386186982193,36.920637827115286,5.928858478382404,574446.5808211104
78.65,225.94108685314416,64.68356411200733,10.677190203300189,8.0568093385214,49.4542966626571,36.927367055771725,5.919282344979132,570442.4759969518
78.66666666666667,225.7838495169299,62.411092791998186,10.7079654649642,7.953498130769818,49.36691017556957,36.94392309452964,5.960738306181778,587836.5471828363
78.68333333333334,225.5521313372458,54.6741052847181,10.729280500769047,6.980140383001449,49.50877221088899,36.86157015335317,5.9775768987825115,741530.2934266131
78.7,225.92729410435342,79.40997214211035,10.734719716369312,8.199816891737239,49.493371248966355,36.99775692378118,5.895891546669176,561955.9519025539
78.71666666666667,225.15490017207298,54.7998023882994,10.739718498778354,7.436522468909744,49.42198064052564,36.90258640421149,6.023246771310717,665665.8572490122
78.73333333333333,224.25561295091788,58.2961665589685,10.74626042494927,7.838353551537347,49.538632253203644,36.94402990768292,5.994350405513402,603677.1782173774
78.75,225.33144735659425,54.58810200332037,10.745996294864257,7.3296025024795926,49.6679008207606,36.98504615854124,6.019785156188598,684307.9815776736
78.76666666666667,225.91625990532083,58.87172698063021,10.730447392646917,7.20900282291905,49.872805751208624,36.8545204852369,6.008153566864245,704901.0969908215
78.78333333333333,225.16593437110558,55.98069359826049,10.708153174228256,7.835751888303961,49.97940619722139,36.705622949568934,5.984708620650593,601377.4279311462
78.8,225.89143295749756,76.83979715572444,10.691621814081287,7.470176241702908,49.913601763611425,36.94338902876326,6.016192594140936,661056.8685115426
78.81666666666666,225.4859261430503,58.4152480255192,10.674233011058625,7.244670786602579,49.9160621125111,36.87833981841764,6.008175023497279,688761.8675766494
78.83333333333333,225.88591585798127,54.687336558779286,10.655514931585364,7.81829556725414,50.014221919756395,36.802609292744336,5.972655142369568,598830.8416148429
78.85,225.7231614222507,71.91776320496224,10.648579747212182,7.8595864805066,49.92421194861369,36.91123826962692,5.961318722832502,595240.5647175907
78.86666666666666,225.46937484450146,68.60002123411918,10.65624349476975,7.792446784161135,49.75012007434002,36.92448310063325,5.977054455403802,604373.2863502055
78.88333333333334,225.94384540290227,80.45524279294425,10.671294556308393,7.864454108491646,49.53367698966817,36.79470511940185,5.968524825807931,600479.1752247645
78.9,225.4859261430503,56.25524253503015,10.678027408317433,6.853498130769818,49.55295730517556,36.994125276569775,5.955535044319327,755737.7807374358
78.91666666666667,225.92729410435342,55.851688676163896,10.659948621578652,7.1689707789730654,49.82599777828961,36.930785076676585,6.000443647107071,700227.737542464
78.93333333333334,225.78936661644622,56.533099290315114,10.634981773032246,8.003181506065461,49.914405633471425,36.88271915770199,5.917432926588962,570226.3189755998
78.95,225.93281120386973,65.20289161890899,10.627754462204194,7.753086137178609,49.84883639269055,36.97254901960784,5.976188392291766,606853.9668059263
78.96666666666667,225.38110125224082,79.74736963067065,10.634265649376328,7.677470054169527,49.67440460223495,36.999252307927065,5.988994373618066,620618.6248060889
78.98333333333333,225.77281531789737,80.6239415372244,10.644950865564233,7.766765850308994,49.412758232289455,36.981948577096205,5.978723284712917,610528.7122809842
79.0,225.75350546959035,62.682333910252545,10.649172359359449,7.068093385214007,49.3736702278516,36.93687342641337,5.989403147975318,716266.7544463906
79.01666666666667,225.94660395266044,59.93022890552531,10.644089881887917,7.870244907301442,49.454831500159585,36.72816052491035,5.957805108800349,591095.2941856171
79.03333333333333,225.94936250241858,59.37782321347068,10.645704039836847,7.8969329365987635,49.437900660036554,37.0,5.952031513051238,587409.2754202777
79.05,225.5355800386969,70.35978068425729,10.642669909925509,6.4509956511787605,49.552780353944684,36.937727931639586,5.858420159684541,828393.4848209935
79.06666666666666,225.57695828506908,62.804723195318545,10.619666013976298,7.757534142061495,49.64921947086075,36.87727168688487,5.972314527741213,603472.8762130098
79.08333333333333,225.84177906185099,64.97465214135349,10.592908685214791,7.169474326695657,49.669059017499755,36.8873121232929,5.996146528976843,691621.8926259475
79.1,225.76729821838106,64.99780687096056,10.57813901318764,8.116731517509727,49.616098042779555,36.9145494773785,5.84730323332377,549455.4963077025
79.11666666666666,225.80591791499506,70.51855597299155,10.575636897979114,7.183573662928206,49.52826887441264,36.901731898985275,5.995706656545206,687911.2976923705
79.13333333333334,225.9714309004837,95.2577306488991,10.57726278443194,7.865209430075533,49.27948957323872,36.91070420386053,5.934376527373426,592519.9610672543
79.15,225.71212722321818,77.24996665162128,10.590666105772435,8.085175860227361,48.8914782779954,36.98600747692073,5.866796254281518,557994.7324566592
79.16666666666667,225.69281737491116,57.42951810796064,10.621970114483624,7.965331502250703,48.76506315260378,36.89094377050431,5.923277232843272,573631.6529168868
79.18333333333334,225.50799454111547,65.98684460703443,10.662211144737656,7.985641260395209,48.738430645878495,36.91946288242924,5.933498686147044,577350.7846654082
79.2,225.65143912853898,64.11131150886092,10.693245666599324,7.102166781109331,48.80354930779688,36.97639429312581,5.995169736153562,717212.2143137868
79.21666666666667,224.8100814523049,72.21546687133899,10.704007244327894,7.623506523231861,48.876246271900314,36.94862287327382,6.011096142394112,634482.1963288479
79.23333333333333,225.26524216239875,62.94034375444573,10.708953275807195,7.955008773937588,48.836281868307495,36.78979171435111,5.959480094365366,586294.343987228
79.25,225.40316965030598,72.24854505649196,10.718701986704458,7.635172045471885,48.800083119143,36.99530022125582,6.0136558964347,636779.3689193889
79.26666666666667,225.86936455943243,57.39313210429238,10.716671756969314,6.8745632104982075,48.95644235946633,36.87470817120622,5.9570865786753044,760108.9374903338
79.28333333333333,225.97694800000002,73.10196223343863,10.697368773509302,7.7582055390249485,49.072260390918004,36.99786373693446,5.995469551569067,617567.6235844721
79.3,225.6404049295064,84.3716999150561,10.683040509275479,7.79588769359884,48.87867525887245,36.996795605401694,5.984920863859141,612098.0684225521
79.31666666666666,225.232139565301,63.4464399872862,10.683094301494735,7.735629816128786,48.76310976088962,36.94349584191653,5.993830040748309,614264.9885730312
79.33333333333333,225.670748976846,55.52421464314947,10.688642099607158,7.638948653391318,48.85710594567253,36.88218509193561,6.006936181519506,629147.6513359927
79.35,225.8390205120928,73.11519350749982,10.694699106081588,7.725474937056536,48.886222033467725,36.974578469520104,5.999051840353547,621653.1345527087
79.36666666666666,225.76178111886477,54.224241966637685,10.69498664309488,7.165949492637521,48.99265036393459,36.94018463416495,6.002288961256295,705123.9531276777
79.38333333333334,225.8583303603998,56.1957018017548,10.684157450738764,7.529427023727779,49.22246148267765,36.905149919890135,6.0133395405122005,645944.2711598012
79.4,225.91350135556272,66.22169972162052,10.677111417508877,8.093736171511404,49.22886562327767,36.792248416876475,5.906722352880517,565713.6014569475
79.41666666666667,225.3728256029664,60.922574460114454,10.679211008197031,7.181055924315249,49.25438987703014,36.9801327534905,6.0036270521686,700055.7937963298
79.43333333333334,225.6541976782971,74.14392506575724,10.676013441278014,7.581040665293354,49.29310462654413,36.995086594949264,6.00885898720404,640214.4287469782
79.45,225.75350546959035,54.59140982183567,10.67011689277957,7.68947127489128,49.302543277750665,36.96624704356451,5.997178169229792,619146.3559882368
79.46666666666667,225.6541976782971,67.55475058328528,10.6606928527427,6.951102464332037,49.43890575348716,36.920531013962005,5.972961990115438,738921.9048663166
79.48333333333333,225.58799248410168,54.74356947353934,10.644625654802239,7.8134279392690935,49.54459833461287,36.96742198825055,5.9695207130836465,597139.2962658779
79.5,225.88315730822313,72.88695402994432,10.64075383940386,8.053871976806287,49.45156968417125,36.93537804226749,5.903535208201303,567924.5836921924
79.51666666666667,225.41972094885483,80.37254733006182,10.65804988362404,7.8864423590447865,49.19139900599233,36.97906462195773,5.957816620929557,593990.6412083997
79.53333333333333,225.81971066378577,59.48698122447548,10.672475853293061,6.882200350957504,49.20731080778977,36.95342946517128,5.9601305707159815,751812.6188611533
79.55,225.94108685314416,90.97410567158924,10.662544732016917,7.24651712825208,49.23665952725852,36.872678721293966,6.0067399958045,696802.6282716299
79.56666666666666,225.30386185901278,60.06584946465249,10.645808428631458,7.87888914320592,49.121778887050105,36.92437628747997,5.954923480229443,588192.3854966204
79.58333333333333,225.56868263579466,58.597178043860545,10.644892072725261,7.863866636148623,49.13282068962341,36.95866330968185,5.9587157317647605,590693.9583457663
79.6,225.38385980199897,58.66002659565119,10.644920745724477,6.732059205004957,49.31397364473524,36.88207827878233,5.93186454833678,772312.5137798205
79.61666666666666,225.80315936523692,70.37962759534906,10.632079178159282,7.815777828641186,49.40721238820105,36.75005722133211,5.965326166969417,599276.9405261874
79.63333333333334,224.96180168900287,54.201087237030606,10.628532332905797,7.955848020141909,49.353363062054896,36.90771343556878,5.926734875230266,573011.3958155214
79.65,225.91625990532083,55.1471233324056,10.647210688078289,8.089539940489814,49.366118121938534,36.96101319905394,5.894032309789728,560102.5139419469
79.66666666666667,225.64868057878087,57.604832489271395,10.676526763236193,7.640039673456931,49.40774726296138,36.888059815365835,6.00406615914938,627652.0772454792
79.68333333333334,225.1880027691707,54.58810200332037,10.707388133261109,7.977752346074617,49.47225501559829,36.99380483710994,5.952871487306808,580951.7306743247
79.7,225.7341956212833,71.0378834798932,10.737150538782458,7.761898222323952,49.435332430663486,36.884641794460975,6.005287773204943,621262.9396605144
79.71666666666667,225.94108685314416,61.53782870395973,10.767447818826307,8.13385214007782,49.3441853079616,36.980987258716716,5.934461346714882,570763.5392729312
79.73333333333333,225.8004008154788,64.3858604456306,10.79835017096172,7.716914625772487,49.3178537018839,36.90045014114595,6.024520903308512,635051.2221700795
79.75,224.74939335762573,57.975308162984675,10.81630061615015,7.13976501106279,49.459631289664756,36.98451209277485,6.005073660723295,724953.557665785
79.76666666666667,225.59350958361796,59.15289155443047,10.818758452690021,8.10128938735027,49.57351218446041,36.966781109330896,5.964547281295379,580381.3372380197
79.78333333333333,225.77557386765548,74.0909999695125,10.822906503661162,7.772388799877928,49.48946521392909,36.91583123521782,6.025165283941792,632313.3753972839
79.8,225.5493727874876,56.81757168263067,10.830396595722103,7.67394522011139,49.48882274027865,36.93174639505608,6.03358451795692,643592.7304832191
79.81666666666666,225.9714309004837,79.24788903486079,10.824977894535253,7.046021210040436,49.55385226127371,36.95278858625162,5.986534808636291,752583.6026110377
79.83333333333333,225.94108685314416,65.39805291131152,10.805917744018522,7.823918516823072,49.53501338021897,36.91850156404975,6.015498830654144,620808.9951700156
79.85,225.89695005701387,69.28473966678571,10.792505093007426,7.859082932784009,49.46537298622434,36.92085145342183,6.0069673428803325,614642.127232079
79.86666666666666,225.46109919522698,61.53782870395973,10.794864304091245,7.982619974059663,49.40240823526799,36.88250553139544,5.984316957329447,594012.3075801485
79.88333333333334,225.46109919522698,66.67817867673153,10.807721815421266,7.809819180590524,49.36834994109732,36.90824750133517,6.017175093280479,621902.1266446043
