Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
79.9,225.22938101554288,59.99638527583125,10.827084615255334,8.09440756847486,49.33542242884231,36.989959563591974,5.968705963777844,581498.9835433584
79.91666666666667,225.67350752660414,66.53263466205846,10.852514803916511,7.993614099336232,49.286644767739666,36.879621576256966,6.001722857949707,601889.8355177876
79.93333333333334,225.2983447594965,81.00103284796828,10.882741975032115,8.106492713817042,49.11110130868356,36.92928969253071,5.9869678086440965,592352.8693611746
79.95,225.9079842560464,58.828725339931346,10.905528917796387,7.3296864271000235,49.101560571057895,36.930785076676585,6.029217505768945,711429.7623145658
79.96666666666667,225.53282148893877,55.45805827284353,10.908937351099693,7.597825589379721,49.32758611968935,36.96250858319982,6.0472876291763225,666300.9521015971
79.98333333333333,225.87488165894865,67.30997201315328,10.904356773149445,8.028610666056306,49.3852999475156,36.973510337987335,6.012052656542909,604602.6602045776
80.0,225.46937484450146,54.84941966602885,10.901708259953203,7.489478904402228,49.46095499892327,36.98002594033723,6.042898114399219,682142.7246107846
80.01666666666667,225.7838495169299,59.43074830971543,10.887159870917692,7.105523765926605,49.708720234055946,36.99647516594186,5.996743682604634,746606.9892163487
80.03333333333333,225.48868469280845,86.38285357235677,10.91967606368087,8.015350576028077,49.65582753521597,36.950652323186084,6.018483652094304,612366.4547722525
80.05,225.51075309087364,56.648872938350515,11.006379192847863,8.111528191042954,49.50740501609815,36.983764400701915,6.0284469406981565,602826.168452722
80.06666666666666,225.85281326088352,66.54917375463494,11.089127154042131,7.812588693064776,49.55031953566982,36.97981231403067,6.073603917645571,662193.2437629825
80.08333333333333,224.84042549964448,63.09911904317999,11.160818271694103,7.779606317235064,49.61403155727265,36.98600747692073,6.083489252373135,673199.1881703712
80.1,224.8652524474678,67.32651110572978,11.215555910696908,7.4897306782635225,49.72831442921297,36.96176089112688,6.061452673334479,729731.7081801181
80.11666666666667,225.8472961613672,67.89876370887619,11.254879009886604,8.018875410086213,49.78328947155235,36.89521629663538,6.097420633165319,654209.3292444702
80.13333333333333,225.9686723507256,75.31489282017245,11.287456082323192,7.6506141756313415,49.771447242206044,36.93900968947891,6.082114304514715,719931.9334729686
80.15,225.26248361264064,62.47063352527353,11.307564540459769,7.165781643396658,49.92436406192601,36.92320134279393,5.992169616462394,802351.966556996
80.16666666666667,225.88591585798127,74.98411096864272,11.307173591156973,7.459098191805905,50.09357229583772,36.92640573739223,6.053697499891034,755306.8941753237
80.18333333333334,225.8472961613672,71.11065548722975,11.302571492691797,8.002006561379416,50.075693310721235,36.85377279316396,6.105341669015095,664230.4307272555
80.2,225.6597147778134,67.63744604616771,11.31127239359467,7.874357213702602,50.05248729173999,36.88250553139544,6.103391240741867,684124.9214643785
80.21666666666667,225.46109919522698,69.36743512966814,11.331579948481917,7.925803006027313,50.055740232994744,36.97821011673152,6.108057123784401,678470.171953749
80.23333333333333,225.80867646475323,68.14685009752347,11.35588328180973,7.822743572137027,50.06954168523502,36.97489890897994,6.103751274239008,699659.8207549589
80.25,225.30662040877093,67.57790531289237,11.380195856366534,7.82014190890364,50.115368499184434,36.7736629282063,6.106102327381593,701630.9722847296
80.26666666666667,225.94108685314416,78.5334002355566,11.402614265801697,7.875783932249944,50.084191145091864,36.92982375829709,6.111416127651431,700968.5345377745
80.28333333333333,225.4748919440177,69.58575115167775,11.426536860169444,8.0475776302739,50.018166278238475,36.994018463416495,6.1234490783615625,673100.0856226614
80.3,225.52178728990617,54.33670779615779,11.45382026382661,7.895002670328831,50.12820061494975,36.91284046692607,6.11752113957152,698317.4065343684
80.31666666666666,225.63212928023196,57.995155074076465,11.481829629950768,8.071412222476539,50.31434857388675,36.98109407186999,6.1309315592076965,675371.7994418778
80.33333333333333,225.82798631306025,54.34993907021897,11.500700135299757,7.240894178683146,50.59178350526015,36.97084000915541,5.992889453544217,821560.9064545307
80.35,225.85005471112538,69.14911910765852,11.497784572104159,7.397749294270238,50.86567886026734,36.934416723888,6.033347340069775,795225.891005092
80.36666666666667,225.40316965030598,74.15054070278785,11.48782123856545,8.17640192263676,50.84274533871703,36.987075608453495,6.1336174934843015,662743.4681038857
80.38333333333333,225.9052257062883,58.91142080281377,11.485788255985046,7.557541771572441,50.87645657371413,36.91850156404975,6.0685560931693034,762711.464592103
80.4,224.27216424946673,59.09335082115513,11.4907188401115,8.033478294041352,51.03297431106049,36.91519035629816,6.131738681780237,677831.7755252484
80.41666666666667,225.4169623990967,56.698490216079975,11.50522676654546,8.175814450293736,51.11186930719663,37.0,6.1362787201462705,661423.5310534085
80.43333333333334,224.76870320593275,58.08115835547419,11.526484872424525,7.716662851911191,51.24442906144363,36.988784618905925,6.1000150606597305,736604.0859924166
80.45,225.69281737491116,56.77126222341651,11.534204131756574,7.132127870603493,51.52135784918835,36.9131609063859,5.9586611975192545,847918.8209851189
80.46666666666667,225.76178111886477,57.80330160018922,11.52046945085109,7.648851758602273,51.79274787224128,36.94883649958038,6.085575487715819,751429.2704874697
80.48333333333333,225.02524833344017,69.92645645875335,11.506415500717695,7.9289921416037235,51.825292521667436,36.97393759060044,6.125094175475376,702009.8813903562
80.5,225.21007116723587,57.47251974865951,11.489117380649107,6.672892347600518,51.99746460621399,36.927367055771725,5.812040643500838,930783.211163887
80.51666666666667,225.63212928023196,70.74017981351645,11.461601219958217,8.143251697566185,52.109446373275865,36.90888838025482,6.129526078330016,664132.8626524544
80.53333333333333,225.86384745991612,59.066888273032745,11.446515776089562,7.845906767376212,52.034819345653055,36.889662012664985,6.111784240452344,707579.2685540719
80.55,225.64868057878087,56.68856676053408,11.445145165500099,7.505592431525138,52.16327258423255,36.95086594949264,6.06029899836364,763879.4952236024
80.56666666666666,225.71212722321818,55.54736937275655,11.445205496833353,7.820645456626231,52.31421562897689,36.988784618905925,6.109328698593539,710218.7385553193
80.58333333333333,225.44730644643627,55.89469031686276,11.43725890850071,6.813382162203403,52.562229577169845,36.859006637674526,5.8696615902046885,892981.800083182
80.6,225.89143295749756,64.53471227881896,11.419824170871905,8.034821087968261,52.68375805047693,36.978744182497906,6.1219363926635735,674525.4924195587
80.61666666666667,224.925940542147,54.75349292908523,11.414851981522055,7.881826504921036,52.65463574860543,36.95257495994507,6.114405203085342,692550.7270759341
80.63333333333333,225.33420590635237,73.1449638741375,11.418243459556463,7.1648584725719076,52.67583941817733,36.994018463416495,5.9821850521157,823839.7711130097
80.65,225.68730027539485,59.37120757644008,11.41514094987024,7.85866330968185,52.66339303160825,36.9944457160296,6.1113119432084515,700104.4853851185
80.66666666666667,225.57695828506908,63.42328525767911,11.417327157073844,7.835500114442665,52.63749179400922,36.95599298084993,6.109516880135725,704653.2670894202
80.68333333333334,225.19076131892885,58.50125130691692,11.416985261683081,6.762104219119554,52.77823670379069,36.997436484321355,5.85654178504985,898900.7864072105
80.7,225.5962681333761,66.90311033577173,11.403104990736956,7.860006103608759,52.87059023681889,36.90461585412375,6.110705437202031,699435.5468311693
80.71666666666667,225.44454789667813,61.77268381854583,11.395819039214015,7.850774395361258,52.775484874997055,36.86669718471046,6.109635346452604,698107.54749987
80.73333333333333,225.61833653144123,58.316013470060284,11.389961779491669,6.692111085679408,52.92461302312528,36.96624704356451,5.833036981810639,910828.5889826387
80.75,225.93556975362785,68.31885666031893,11.372365703331011,7.877714198519875,52.99785441141552,36.93911650263218,6.1090815628041195,693622.973167844
80.76666666666667,225.64592202902267,57.29720536734876,11.355592638588977,7.15990691996643,53.00790945598299,36.98525978484779,5.984981209946043,812112.1648819272
80.78333333333333,223.98803362437786,94.62262949396202,11.349323142961168,7.932265201800565,52.77548700968295,36.83935301747158,6.111693417045507,681838.181968276
80.8,225.22110536626846,75.84414378261998,11.361176203446245,8.165239948119325,52.27490956157128,36.99433890287633,6.111642654589776,646606.0042906936
80.81666666666666,225.49420179232473,59.27858865801176,11.380235301587666,7.047531853208209,52.23356388616765,36.99690241855497,5.951943880204927,837391.2994464539
80.83333333333333,225.70109302418558,54.76341638463113,11.375622756335579,6.712001220721751,52.57223302104781,36.99957274738689,5.841953813926379,903887.9446287629
80.85,225.94660395266044,65.63290802589762,11.353378664223172,7.985893034256504,52.69815241989989,36.99316395819028,6.112168250331226,673042.4245092681
80.86666666666667,224.83766694988637,62.40116933645229,11.348638990540069,7.850186923018235,52.58885486048427,36.958129243915465,6.106620887794889,689081.5367617551
80.88333333333333,225.75626401934846,63.84007039060656,11.366713845441284,8.028946364538033,52.49625581657596,36.865308613717865,6.114865905411448,667190.4591352359
80.9,224.77973740496535,72.35770306749677,11.401663962458317,8.132089723048752,52.29664922396299,36.99156176089113,6.120179784723647,654807.4679111434
80.91666666666667,225.82798631306025,71.57044226085604,11.435115857999453,7.045517662317845,52.20055728719704,36.99594110017548,5.943289361952758,851609.0982322881
80.93333333333334,225.02248978368203,70.16131157333945,11.450500331285935,7.739909971770809,52.187513641327165,36.92480354009308,6.10127815412141,724802.0470786283
80.95,225.08317787836123,55.44482699878234,11.463354471121635,7.977164873731595,52.1769572268168,36.944457160296025,6.12501009997049,685100.7428338812
80.96666666666667,225.94936250241858,61.4551332410773,11.483911339595949,7.895002670328834,52.22047294022802,36.96346990157931,6.11879028275044,705777.1194225834
80.98333333333333,225.31765460780352,60.522328419763504,11.498191797317618,6.998100251773863,52.36644469379344,36.974578469520104,5.92349389674233,866743.0955282039
81.0,225.17421002038,65.61306111480584,11.494488257543855,7.544953078507668,52.5150269179125,36.92437628747997,6.068383549087924,764547.5103804071
81.01666666666667,225.63764637974825,54.224241966637685,11.47765752698193,7.207156481269551,52.67680840238768,36.897672999160754,5.986711967058721,823163.7389715728
81.03333333333333,224.40457463785765,57.995155074076465,11.461443061011773,7.81644922560464,52.84392306774633,36.969451438162814,6.112336865666165,708585.4407609719
81.05,225.3479986551431,67.67713986835128,11.45871186250678,7.991348134584572,52.774584236826406,36.99476615548943,6.12504292083106,685735.1052357503
81.06666666666666,225.86660600967423,69.27150839272451,11.470521180666651,7.839948119325551,52.6191954156926,36.96421759365225,6.1124268943191815,714377.7052771779
81.08333333333333,225.0445581817472,62.09354221452965,11.492354003517962,7.931342030975817,52.53335421735449,36.97329671168078,6.124243839459748,697831.6107797811
81.1,225.5410971382132,70.06207701788054,11.519187359403832,7.891813534752424,52.44485017138056,36.98579385061417,6.121280413428842,712030.7343373894
81.11666666666667,225.9714309004837,69.77098898853438,11.548781605128646,8.102716105897612,52.28668251618877,36.934203097581445,6.13957820747384,683840.5073038336
81.13333333333333,225.31765460780352,67.92522625699857,11.582242899356494,7.911116197451744,52.16350406844503,36.99081406881819,6.127031519003276,716873.0722681524
81.15,225.55488988700392,56.45371164594798,11.601961024368121,6.934569314106965,52.33018581008001,36.99797055008774,5.885958050159938,898472.0519439918
81.16666666666667,225.95487960193486,71.58367353491722,11.60000320042494,8.026932173647669,52.4376176350084,36.980987258716716,6.138920934945684,703886.567812115
81.18333333333334,225.38110125224082,55.30589862113986,11.59740436693574,7.701808194094761,52.44212581093428,36.97959868772412,6.095448310387642,752171.3904907469
81.2,225.4114452995804,60.68110370849776,11.603919057520311,8.055466544594491,52.52747534296354,36.8905165178912,6.142513321655995,695312.2114076267
81.21666666666667,225.70109302418558,57.604832489271395,11.61439652023366,7.675036240177004,52.597504707360144,36.995620660715645,6.089008736836171,761337.6101153949
81.23333333333333,225.9741894502419,56.321398905336096,11.620426563053327,7.617715724422064,52.763891638648886,36.980453192950336,6.076162886634382,773221.2041057657
81.25,225.94108685314416,65.41789982240331,11.62034492631102,7.765506981002518,52.84224678925839,36.98632791638056,6.104812282090576,749131.3731867789
81.26666666666667,225.57419973531094,60.85972590832381,11.620374849423953,7.75325398641947,52.859202401960715,36.98419165331502,6.103810372282762,748746.7045660198
81.28333333333333,225.41420384933858,55.289359528563374,11.61939973622923,7.535637445639735,52.99155258415199,36.89030289158465,6.060294243090201,785133.0566706578
81.3,225.6404049295064,55.891382498347454,11.608546974191992,7.275135423819334,53.223926300513874,36.99871824216068,5.992847542526889,832626.7957514256
81.31666666666666,225.18524421941254,63.83676257209126,11.59327424239642,7.964240482185091,53.30205746023099,36.88720531013962,6.13378500642581,708353.2013243363
81.33333333333333,225.57695828506908,57.10535189346152,11.586573897606995,7.745532921339742,53.297510112359525,36.99829098954757,6.102596662977355,744069.582386156
81.35,225.43351369764554,56.5529462014069,11.592405428238061,8.140482185091937,53.33033836896515,36.986114290074006,6.146742946518773,679346.8798210776
81.36666666666667,225.87488165894865,64.00546131637142,11.59549424523055,6.839482719157702,53.43544080888316,36.944563973449306,5.850972077578558,920290.7835872063
81.38333333333333,225.7838495169299,76.10215362681316,11.57976844346687,7.578187228198672,53.43851732047205,36.98109407186999,6.070094909245516,777558.62875123
81.4,225.76729821838106,82.11245986910814,11.552550029692972,7.18970016021973,53.232089064924914,36.80495918211643,5.973351262838676,846491.4964366828
81.41666666666667,225.70661012370186,55.100813873191434,11.529749714355976,8.04396887159533,53.14866798437086,36.91241321431296,6.134705772056493,686415.8689985947
81.43333333333334,225.6541976782971,55.36213153589991,11.526838161135954,8.039940489814605,53.17349072997163,36.972442206454566,6.13424344404176,686486.4147606603
81.45,225.86936455943243,75.06349861300986,11.542134701523858,7.833150225070574,53.056899532442294,36.82578774700542,6.114445379435667,727827.4119182746
81.46666666666667,225.84177906185099,57.11527534900741,11.552670077464319,7.0612115663385975,53.08019187012006,36.88656443121996,5.933474648834943,865793.1233857725
81.48333333333333,225.51351164063175,56.84403423075304,11.545736586229792,7.490905622949569,53.30091128286525,36.91123826962692,6.053604777272739,781953.2099526578
81.5,225.7231614222507,58.11423654062716,11.520931956472559,6.770748455024032,53.53842795787715,36.90739299610895,5.839309412985508,918919.6848446329
81.51666666666667,225.50247744159915,59.67883469836272,11.479083479008624,7.144968337529564,53.774781876032264,36.95374990463111,5.969633639481632,835602.8418348131
81.53333333333333,224.69422236246282,54.73364601799345,11.432731719435356,7.203547722590982,53.95009919967029,36.9898527504387,5.994433676534465,811823.8435142016
81.55,225.5493727874876,54.333399977642486,11.394260714446222,7.540253299763485,54.09411964637166,36.973403524834055,6.068226554576133,748842.6722747589
81.56666666666666,225.60178523289238,54.48225181083087,11.367348174439078,7.353688868543528,54.20471378901317,36.99455252918288,6.031552457085925,777748.717652799
81.58333333333333,224.88732084553294,62.579791536278336,11.358022826366753,7.954169527733271,54.16747163688352,36.983123521782254,6.112683960456637,674214.9010732432
81.6,225.7231614222507,59.64244869469445,11.371542806046348,8.015182726787211,53.995615472567195,36.91572442206454,6.115337072094528,669018.5852136958
81.61666666666667,225.42799659812928,60.56863787897766,11.400375668415128,7.618135347524223,53.90728863132732,36.99017318989853,6.081634351342698,737158.8989558487
81.63333333333333,225.75626401934846,63.44974780580149,11.42243415730788,7.125581750209812,53.92338959180545,36.89906157015335,5.96866622818135,831739.638623617
81.65,225.91350135556272,69.46005404809645,11.430684358456658,7.743854428931105,53.84456852524113,36.8517433432517,6.099074018344126,724576.6991724953
81.66666666666667,225.78936661644622,58.33586038115207,11.433421284767547,7.2235217822537585,53.80750947976744,36.97682154573892,5.99445663913646,814124.1017755704
81.68333333333334,225.81143501451135,72.14269486400246,11.436020248530411,7.8954222934309914,53.72423276129684,36.960906385900664,6.115776392506965,700696.8552028036
81.7,225.93005265411156,67.12804199481195,11.449269645540316,7.965751125352868,53.470432090825895,36.99262989242389,6.1218854067325275,690470.495544838
81.71666666666667,225.87764020870685,59.639140876179155,11.477460060028061,7.9754024567025255,53.33821417557686,36.967742427710384,6.125161261287147,691221.3048499615
81.73333333333333,225.83626196233467,55.39190190253759,11.511197262716749,7.723964293888762,53.35844379923803,36.82375829709316,6.098041461041128,736857.9153507057
81.75,225.93556975362785,62.56986808073244,11.537264068959287,7.469001297016859,53.43056589995139,36.85003433279927,6.04735935881757,787587.0005844552
81.76666666666667,225.7948837159625,55.65652738376136,11.545738241986083,7.22318608377203,53.5731893904495,36.96346990157931,5.983649727743057,832596.5869414234
81.78333333333333,225.3617914039338,77.61051886978868,11.544743827063622,7.931090257114518,53.50514158615176,36.836148622873274,6.127185320618696,710716.930447857
81.8,225.5521313372458,65.84130059236135,11.54850413002292,7.6689097428854796,53.29488635587564,36.96453803311208,6.089532626898728,753131.9614335484
81.81666666666666,224.83214985037006,57.548599574511336,11.561706833848799,8.028442816815442,53.25837118772323,36.93110551613641,6.1377805077277445,690627.3046009584
81.83333333333333,225.53833858845508,58.47148094027926,11.581947885598352,7.804280155642023,53.27324807167633,36.92651255054551,6.112076057601566,733481.5869383247
81.85,225.06662657981235,58.57733113276876,11.606603515611651,8.021225299458305,53.28540717496607,36.89169146257725,6.140386891246648,699468.7038481643
81.86666666666667,224.8569767981934,55.05450441397727,11.63588026650208,7.9566033417257955,53.31149899057844,36.9431754024567,6.1358270351496795,712901.2390344186
81.88333333333333,225.48040904353402,54.41609544052493,11.669116611511159,8.211146715495538,53.35427942199435,36.86797894254978,6.158566176918009,679101.4952930837
81.9,224.70801511125356,56.01707960192875,11.706906121701332,8.02659647516594,53.3862273256204,36.98771648737316,6.147674630424727,711489.4274789622
81.91666666666667,225.70385157394375,73.0192667705562,11.733149172818932,7.232501716639963,53.40202580396689,36.54721904325933,5.965440438427729,866459.9996770121
81.93333333333334,225.67350752660414,56.996193882456716,11.728966043999737,7.192385748073549,53.53353432571651,36.90664530403601,5.953414560487602,869765.7577711905
81.95,225.46109919522698,59.473749950414295,11.71111693550537,8.150217441062026,53.636975763444624,36.991241321431296,6.15870948361166,695716.5346194988
81.96666666666667,225.86384745991612,68.96057345228658,11.701984030571667,7.717586022735942,53.55229693638921,36.99797055008774,6.0944794993760425,770868.7335956818
81.98333333333333,225.50799454111547,63.677987283357,11.700264063063175,7.815274280918594,53.482923865996824,36.92021057450218,6.114397390797993,750834.2034036629
82.0,225.65143912853898,80.2666971375723,11.698053873405723,7.579194323643854,53.33799866699784,36.959731441214615,6.064962861234598,796970.5662884145
82.01666666666667,225.30662040877093,60.46278768648815,11.685025226598837,7.0853818570229645,53.33669961549541,36.93644617380026,5.926669481378855,882137.5694445473
82.03333333333333,224.39905753834137,64.68025629349204,11.659077847986607,7.4891432059205005,53.46986431731881,36.91508354314489,6.051237424700139,797205.5980965347
82.05,225.43903079716185,54.217626329607086,11.63379680868099,7.873769741359578,53.53148631969066,36.884641794460975,6.123549140573542,728535.4606356707
82.06666666666666,225.91350135556272,63.93930494606548,11.62108305045302,7.845067521171893,53.542486478582624,36.94424353398947,6.117823408117962,735274.0348027014
82.08333333333333,225.89970860677198,57.975308162984675,11.616960468417863,7.509117265583276,53.572392917045995,36.99273670557717,6.05222554302812,792168.3881878081
82.1,225.78660806668807,59.364591939409486,11.61683930453669,7.981361104753186,53.618698960204306,36.93644617380026,6.135745326428891,710453.0910534537
82.11666666666667,225.86660600967423,76.57517167450067,11.624716939351659,7.838101777676051,53.45360228662951,36.91422903791867,6.116937880289783,739995.239418967
82.13333333333333,225.66247332757158,75.4802837459373,11.639536057896436,7.8830014496070815,53.17951629131385,36.88880750743877,6.124429141979468,733543.1016328661
82.15,225.9631552512093,72.2088512343084,11.656728916434153,7.866552224002443,52.96495750839118,36.98088044556344,6.121468610811438,739214.76104527
82.16666666666667,225.670748976846,67.81937606450906,11.674210701138668,7.820309758144504,52.84470078695908,36.86359960326543,6.114888529181011,747576.1546855007
82.18333333333334,225.7838495169299,54.24078105921417,11.689654039325092,7.790936140993362,52.89902192993434,36.96197451743343,6.109239680601846,752672.3296178712
82.2,225.69281737491116,57.452672837567725,11.702163230973305,7.8243381399252305,53.038946286922744,36.98664835584039,6.115405259092274,749015.3536915454
82.21666666666667,225.8555718106417,55.395209721052886,11.704224200300228,7.1658655680170895,53.25428588612727,36.97821011673152,5.947052118080219,871413.3553585503
82.23333333333333,225.7645396686229,67.1975061836332,11.693984064355474,7.880651560234991,53.360042202441,36.907927061875334,6.124632267271714,740588.7059538441
82.25,225.94108685314416,63.66806382781111,11.687994324039543,7.989585717555504,53.270976156542545,36.960265506981,6.139654189097499,721226.7693524966
82.26666666666667,225.67902462612042,61.501442700291456,11.691651483093624,7.6885481040665296,53.26401643781548,36.9057907988098,6.08950634504983,771815.9310359668
82.28333333333333,225.9631552512093,57.009425156517906,11.686533097661728,7.047196154726482,53.45013767935914,36.966674296177615,5.909431671005417,892796.6518196521
82.3,224.46250418277873,63.53244326868392,11.672841867726985,8.026932173647669,53.550028762286026,36.977035172045476,6.146363253568172,707012.4701053804
82.31666666666666,225.7838495169299,60.082388557228974,11.669815577882975,8.061676966506448,53.47211628029942,36.95225452048524,6.147208305191675,705333.2127359947
82.33333333333333,225.17972711989628,71.07096166504617,11.677618779442561,7.591447318226901,53.397094403975416,36.97671473258564,6.07090215817017,786857.430280874
82.35,225.97694800000002,67.8756089792691,11.685712073421266,7.937048905165182,53.2803124998768,36.955352101930266,6.132425289497492,730725.8109130966
82.36666666666667,225.43351369764554,58.378862021850935,11.694994404094476,7.805119401846341,53.254980470723396,36.86359960326543,6.112869088964281,750303.5190486594
82.38333333333333,225.86384745991612,75.53651666069734,11.70877252071671,8.05362020294499,53.14936145916444,36.9441367208362,6.148436859408182,716451.8049529424
82.4,225.8941915072557,56.78780131599299,11.711744321508638,6.772678721293966,53.222533878517226,36.968276493476765,5.805402137501032,954683.6335633395
82.41666666666667,225.84177906185099,61.70321962972459,11.689424771949968,7.416548409246967,53.49102358150485,36.98258945601587,6.023424926538588,821710.3558904849
82.43333333333334,225.88315730822313,54.92219167336538,11.663078581958734,8.088616769665064,53.56514655007859,36.991989013504245,6.149100352469847,699305.8879025899
82.45,225.03904108223088,66.62856139900208,11.660347256299032,8.122186617837794,53.485360888058764,36.906218051422904,6.152901281004468,692790.348620765
82.46666666666667,225.94660395266044,70.31677904355841,11.666639762806591,7.185420004577706,53.40824209595939,36.91786068513008,5.957601119949436,864613.8489769656
82.48333333333333,225.00317993537502,61.422055055924325,11.654580413669699,7.019501029983978,53.53640008716935,36.91967650873579,5.910831824727234,888592.1746403978
82.5,225.78936661644622,56.801032590054184,11.616695176515753,6.917029068436714,53.805021717669455,36.97991912718395,5.875968930423998,906016.4840161382
82.51666666666667,225.07490222908677,65.15658215969484,11.561323520354522,6.946822308690013,54.019050543414615,36.9875028610666,5.899313950082329,887932.0416911922
82.53333333333333,224.7852545044816,65.91407259969789,11.508108163759164,7.610582131685359,54.020370311545655,36.94328221560999,6.0819337456216145,753676.080392896
82.55,225.74522982031593,54.36978598131076,11.47723543683058,7.991935606927597,53.96190775340353,36.93548485542077,6.12640711101675,686990.142244062
82.56666666666666,225.58247538458536,58.93457553242086,11.471599873351586,7.55569542992294,53.974154381464835,36.99113450827802,6.069659476943854,759376.3176024734
82.58333333333333,225.70936867346,57.19797081188984,11.477209910137926,7.631059739070726,54.010868311744076,36.928969253070875,6.082985786146916,747347.4755012159
82.6,225.09145352763565,65.57336729262228,11.488088820766855,7.705249103532465,53.96473909444886,36.93740749217975,6.096949461582251,735583.8048543661
82.61666666666667,224.86249389770967,60.49586587164112,11.507095272688822,7.880231937132831,53.860308509568206,36.88378728923476,6.120712536862423,707288.6584806402
82.63333333333333,225.74522982031593,88.44693232590221,11.523417568274175,7.1505073624780655,53.645093176672496,36.952895399404895,5.965118038297245,850735.1259116712
82.65,225.96039670145117,62.536789895579474,11.527525208223217,7.647592889295796,53.468919209641726,36.95609979400321,6.08461927899615,754450.8817596937
82.66666666666667,225.76729821838106,71.10073203168385,11.53105949787716,7.782459754329747,53.365378662007444,36.90493629358358,6.107354420997782,733219.6145953849
82.68333333333334,225.25144941360804,57.141737897129794,11.543924740661444,7.7863202868696115,53.29849924543927,36.69002822919051,6.1095072582402805,729263.2885483833
82.7,225.94384540290227,74.4217818210422,11.56070723686432,7.685023270008392,53.22284343552133,36.99818417639429,6.091047314474415,755976.1878896588
82.71666666666667,225.53833858845508,54.77664765869231,11.57617022003732,7.654306858930342,53.19958511215884,36.96015869382772,6.086421251023422,757685.1679294433
82.73333333333333,225.45006499619444,60.856418089808514,11.581576831423824,7.04753185320821,53.385163303631806,36.80720225833524,5.927568762224334,872332.2554242772
82.75,225.36454995369192,55.243050069349216,11.577050248909659,7.926726176852064,53.515422646130986,36.7080796520943,6.1284869703465885,710995.5174296658
82.76666666666667,225.09697062715196,73.4889769997284,11.580468450099744,7.8577401388571,53.40996785417689,36.981948577096205,6.120758086045363,725992.1695854987
82.78333333333333,224.91214779335627,62.397861517936995,11.593157431778426,7.583558403906308,53.30208651322355,36.961654077973606,6.073988636519544,771527.9301025223
82.8,225.6100608821668,68.05753899761045,11.602563620145053,7.617128252079041,53.284610342093366,36.831555657282365,6.078051328318023,771480.7665764022
82.81666666666666,225.67350752660414,59.589523598449695,11.600719166468215,7.137918669413292,53.361282630114324,36.979705500877394,5.952547612419093,858704.1150870853
82.83333333333333,224.9314576416633,60.02615564246892,11.582011704978967,7.025123979552911,53.5807559899531,36.96197451743343,5.923350544928649,873978.4627389095
82.85,225.84177906185099,57.81653287425041,11.55510371426677,7.8134279392690935,53.698979786033796,36.9658197909514,6.112127011434045,728952.997807693
82.86666666666667,225.44454789667813,61.43197851147022,11.540578306866722,7.734622720683605,53.69268519007361,36.90215915159838,6.101059544921992,739192.9026143961
82.88333333333333,225.3562743044175,58.408632388488606,11.54372020429127,7.845654993514916,53.674633381073136,36.858258945601584,6.1173382143479875,719993.5151119379
82.9,225.00593848513316,85.56251458056308,11.562754440418738,8.127389944304568,53.39153753232595,36.95738155184253,6.143210787911655,682745.4885700913
82.91666666666667,225.9686723507256,67.61759913507593,11.593022801971863,7.849263752193487,53.06298548084662,36.91070420386053,6.117770295783576,731283.5695535876
82.93333333333334,225.96039670145117,59.913689812948824,11.619016717548337,7.428717479209582,53.08412984251045,36.903440909437705,6.031975292898863,807835.7832949914
82.95,223.89976003211723,57.90915179267873,11.641071991046225,8.069985503929198,53.1553196140486,36.98525978484779,6.149018661451455,692042.035142162
82.96666666666667,225.69005882515302,58.32262910709088,11.667188733030345,8.02466620889601,53.15839745707427,36.96614023041123,6.143381312644273,710248.3639655005
82.98333333333333,225.72591997200888,54.29370615545893,11.681399715693077,6.775700007629511,53.38995880278915,36.994018463416495,5.813328528805937,946970.3399103214
83.0,225.4362722474037,69.49974787028002,11.675750085246268,7.96222629129473,53.51379191212169,36.98397802700847,6.1368614669302355,723344.0011366953
83.01666666666667,225.8004008154788,55.673066476337844,11.670070571555105,7.775158312352177,53.4780234549644,36.9644312199588,6.106548477201752,752611.9737117152
83.03333333333333,225.74798837007404,54.224241966637685,11.674744366801603,7.927229724574655,53.5819094757195,36.98056000610361,6.131343604419412,727048.0708877968
83.05,225.38937690151525,55.92776850201573,11.672590490046982,6.739379389534704,53.82793229436497,36.85024795910582,5.785569210476018,953899.5389419575
83.06666666666666,224.53698502624857,55.78553230585795,11.654598678902685,7.730594338902876,54.064516503877265,36.92619211108568,6.102714290084256,752524.5115218094
83.08333333333333,225.03628253247277,67.11481072075077,11.638606002252898,7.806713969634546,54.026859672874004,36.979705500877394,6.114439426837686,741601.9370439245
83.1,225.53833858845508,57.08219716385444,11.636116760552023,7.898947127489128,53.95824005032743,36.92309452964065,6.126905185039819,725544.1016996914
83.11666666666667,225.89695005701387,62.0373092997696,11.646156045644895,8.005363546196689,53.913315954786725,36.87727168688487,6.13972042549814,711889.4967870035
83.13333333333333,225.50523599135732,56.57940874952927,11.662682625424162,7.596063172350653,53.92361113929237,36.80154116121157,6.0713838875333215,781844.5210390791
83.15,225.93556975362785,93.11095643247121,11.678403498264545,7.968604562447547,53.6622730970779,36.91850156404975,6.136615062259946,731307.5451190171
83.16666666666667,223.71493719832154,54.78657111423821,11.691238632839934,7.245006485084305,53.4936476922608,36.92971694514382,5.985570919435034,842619.0088439969
83.18333333333334,225.9686723507256,66.2481622697429,11.697530349281633,8.143335622186617,53.54209738119307,36.99604791332875,6.156263320279093,698179.3668388547
83.2,225.79212516620433,60.67118025295187,11.698833307787796,7.275303273060197,53.54328289913695,36.98493934538796,5.9822498792409275,849713.9357252982
83.21666666666667,225.94660395266044,66.64510049157856,11.687761249590354,7.193392843518731,53.67161351719562,36.77141985198749,5.957441104200612,865841.1905404029
83.23333333333333,225.95212105217675,57.83968760385749,11.657812860381458,7.162005035477225,53.82876089317033,36.88496223392081,5.951302860795035,864887.9070898171
83.25,225.65143912853898,82.42670262806136,11.62519913979846,7.783466849774929,53.737250964073674,36.97233539330129,6.108747709189988,750018.6436863313
83.26666666666667,225.7948837159625,57.667681041062046,11.596395800697483,6.971747920958267,53.67994597272589,36.96453803311208,5.898069080268859,891354.4941959514
83.28333333333333,225.72591997200888,57.53536830045016,11.5719789450033,8.01182574196994,53.80162620822719,36.972442206454566,6.1359319571188635,698230.6112773705
83.3,225.9245355545953,74.75917930960252,11.561907370384766,7.610498207064926,53.66925614571042,36.95695429922943,6.076867813100421,769228.8543482191
83.31666666666666,225.9052257062883,55.216587521226835,11.566340734447525,7.895925841153582,53.584421263009375,36.98600747692073,6.1232441998991565,716590.2712693184
83.33333333333333,225.2486908638499,57.075581526823846,11.578474407292946,7.542687113756008,53.66981354294034,36.97767605096514,6.06455896278701,776815.1918854985
83.35,225.89970860677198,59.09996645818571,11.590856881190852,7.732104982070649,53.74169886674555,36.99786373693446,6.099286212918011,748805.9148075545
83.36666666666667,225.88039875846496,55.05781223249257,11.608663756331604,8.209803921568628,53.73922617281496,36.967742427710384,6.150916466674449,672155.7859978281
83.38333333333333,225.97694800000002,60.052618190591296,11.634277043475711,7.546799420157167,53.762038539485985,36.989959563591974,6.05972544090222,788844.631715146
83.4,225.8004008154788,54.40947980349433,11.642273585284116,6.7043640802624545,54.01075708588891,36.97148088807508,5.792309074059785,955429.1823461484
83.41666666666667,225.90246715653012,58.03815671477532,11.621710965768225,7.441306172274357,54.27218982335193,36.91049057755398,6.035243436976726,805386.9800774698
83.43333333333334,225.92177700483714,56.1957018017548,11.597805681202033,7.8067139696345444,54.3380631192585,36.92074464026856,6.111603833259,736598.8534625489
83.45,225.91625990532083,65.56344383707639,11.586234188078212,7.520698863202869,54.314573928384654,36.988998245212485,6.056615076435209,786816.1444293314
83.46666666666667,225.9714309004837,90.16369013534144,11.586271094836347,8.026009002822919,53.951181719835404,36.88923476005188,6.137815354994352,707300.2522458276
83.48333333333333,225.86384745991612,62.19277676998857,11.602476128592917,8.041786831464103,53.58023632893953,36.935912108033875,6.140558157505951,699389.4859023661
83.5,225.4748919440177,62.245701866233325,11.634111737668826,8.039101243610284,53.48231651791646,36.91123826962692,6.1432378544622,702994.2833782524
83.51666666666667,225.5355800386969,60.26762639408562,11.671410462072037,7.885687037460898,53.438484405482406,36.86840619516289,6.1257660968890555,733778.792523061
83.53333333333333,225.88039875846496,64.08154114222326,11.704871148829369,7.828282597085527,53.421028315224,36.931853208209354,6.115495014176138,750982.2727365927
83.55,225.919018455079,66.78072105070575,11.733431408154372,7.992355230029755,53.34244978654723,36.8489662012665,6.141577844929327,728285.4437313736
83.56666666666666,225.78660806668807,54.82295711790647,11.751358827041013,7.1988479438468,53.4481658839376,36.977035172045476,5.951856297708622,872655.1491918338
83.58333333333333,225.85005471112538,58.13077563320365,11.755007033930106,7.96868848706798,53.624717853947104,36.971694514381625,6.1388267784107375,733382.9420412611
83.6,224.80456435278862,69.06311582626078,11.759133704595758,7.81326009002823,53.577111383472854,36.98194857709621,6.115609181085536,758581.6753482315
83.61666666666667,224.57008762334632,57.42951810796064,11.769351346508335,7.857488364995803,53.55531460519676,36.91657892729076,6.1243654769337565,748958.4042150904
83.63333333333333,225.83626196233467,58.001770711107056,11.767476480141063,6.9787975890745395,53.75572699862368,36.92597848477912,5.873521584981772,921102.6598348946
83.65,225.64592202902267,58.39870893294271,11.750608834563328,7.960799572747387,53.91771845000244,36.80827038986801,6.1381119035725416,733266.6716777312
83.66666666666667,225.31765460780352,55.03796532140079,11.731132611748738,7.155542839703974,54.066894026945626,36.93388265812162,5.943353614677611,875209.4763465025
83.68333333333334,224.70249801173725,58.05800362586711,11.712469849288407,7.839444571602961,54.21670138008123,36.94125276569772,6.121045578199717,743979.1960230237
83.7,225.8555718106417,77.53774686245214,11.701269370011653,7.909521629663539,54.04270399605979,36.88143739986267,6.128975375526884,739871.9209980132
83.71666666666667,225.44178934692002,65.57998292965287,11.705914666706594,8.072083619439994,53.784653420305666,36.97233539330129,6.151128441637424,708870.1837237141
83.73333333333333,225.83074486281836,78.7649475316274,11.721643985887134,7.785732814526588,53.55438685031732,36.88538948653391,6.10758893120455,764477.087858411
83.75,224.9893871865843,54.9056525807889,11.74200248041274,8.013588158999008,53.44824834504362,36.987823300526436,6.146949464209607,719872.9456895491
83.76666666666667,225.7810909671718,68.35193484547189,11.753132276775558,7.0262149996185235,53.55124654890207,36.90386816205081,5.893179905884331,910673.0007989868
83.78333333333333,225.3617914039338,68.21962210486001,11.73561167704827,6.9177843900206,53.68708841072421,36.925551232166015,5.859859863199897,927654.5393629512
83.8,225.670748976846,58.80557061032427,11.697391493785117,7.565011062790875,53.811894684586036,36.928435187304494,6.0615481035166,794245.8656788263
83.81666666666666,225.81143501451135,69.85368445141681,11.66813113642651,8.046822308690013,53.74294501485469,36.98397802700847,6.1455517681435445,709864.1132627344
83.83333333333333,225.88315730822313,55.17358588052797,11.663447356934187,7.978591592278935,53.65122906789776,36.6752880140383,6.137436012202557,717430.9134887774
83.85,225.8472961613672,63.37697579846496,11.676528658399674,7.900122072175174,53.64186099393457,36.88261234454872,6.1271851129384,734090.9451146155
83.86666666666667,225.51351164063175,87.90445008939346,11.686775972460062,7.047951476310369,53.481135000069436,36.94029144731823,5.9125321878525,898176.1297448426
83.88333333333333,225.94660395266044,59.119813369277495,11.668384606365496,6.694480785505793,53.546287765399335,36.96272220950637,5.774558732644103,965373.7592826743
83.9,225.88039875846496,79.6812132603647,11.631361540574602,7.890051117723354,53.54280458629705,36.74001678492409,6.124687505526811,733191.6113352821
83.91666666666667,225.96591380096748,54.87588221415123,11.613538199859079,8.157351033798733,53.36574509390303,36.96475165941863,6.1493099484189315,681383.2517396484
83.93333333333334,225.62937073047382,60.777030445441376,11.617124272118229,7.332791638056001,53.439931618655045,36.934416723888,6.008232469024571,824119.2622330942
83.95,225.63212928023196,57.859534514949274,11.607419538951756,6.609618484706598,53.70449965615261,36.93537804226749,5.761651398410223,969413.8071890719
83.96666666666667,224.77697885520718,67.51505676110172,11.582877576786238,7.958869306477457,53.7925537035843,36.928969253070875,6.133397160936138,706954.5767687806
83.98333333333333,225.9245355545953,57.386516467261785,11.57095694685772,7.793705653467612,53.70905212030435,36.942641336690315,6.109269087066225,734920.413631564
84.0,225.70109302418558,55.765685394766166,11.57483127309379,7.639955748836501,53.78023573370174,36.97575341420615,6.083127727437778,760788.7378166105
84.01666666666667,225.85005471112538,68.38501303062486,11.582161753179667,7.511718928816663,53.78940947718638,36.93495078965438,6.0550506484102895,788173.753295856
84.03333333333333,225.9714309004837,64.55786700842604,11.585915875030873,7.731349660486763,53.71063791671423,36.962188143739986,6.09896378516232,749572.7998188417
84.05,225.7148857729763,57.25420372664989,11.591445134637906,7.735042343785764,53.70560091001319,36.86968795300221,6.100365738370049,747249.1479177095
84.06666666666666,225.1135219257008,57.317052278440535,11.605741437760688,7.9038147554741744,53.740396027821085,36.93687342641338,6.127563901278996,718481.0644663885
84.08333333333333,224.40457463785765,61.27320322273595,11.628463833474328,7.813763637750819,53.72830323457277,36.861783779659724,6.117264579444104,734902.1070997985
84.1,225.06938512957052,57.085504982369734,11.651524145405157,7.683596551461051,53.75709678300309,36.99935912108034,6.091962139126153,762755.2086719881
84.11666666666667,225.44178934692002,62.219239318110944,11.671390724707097,7.945944914930953,53.76390678872886,36.74236667429618,6.134563637781889,723734.4114595344
84.13333333333333,225.78660806668807,56.63894948280462,11.693761335182653,7.982452124818799,53.740754668367025,36.84405279621576,6.139306714861471,721248.868134591
84.15,225.22938101554288,58.769184606656,11.720552225116542,7.90498970016022,53.76081545427536,36.88506904707408,6.130252691296468,736445.5762059294
84.16666666666667,225.33696445611048,70.6938703543023,11.7496990030115,8.065873197528038,53.64898265993017,36.934416723888,6.152972576145269,717209.0069147004
84.18333333333334,225.957638151693,94.08676289448387,11.778831476910513,7.967849240863661,53.239557590861445,36.90653849088274,6.1387441772664495,747058.1402808211
84.2,225.01697268416575,56.10308288332648,11.80929507766732,8.105905241474021,52.99377703241881,36.89446860456245,6.161201209090445,715055.2117722419
84.21666666666667,225.33696445611048,55.87153558725568,11.829809345848545,7.169642175936523,53.20763328552425,36.94253452353704,5.934099992353431,890017.2610825364
84.23333333333333,225.93556975362785,113.41103866084994,11.829954862573599,7.893743801022355,52.947895211978675,36.93986419470512,6.125787728373843,774629.9366469126
84.25,225.75902256910663,55.0214262288243,11.826904913927827,8.012664988174258,52.610261066688025,36.85793850614176,6.146909240733471,736016.6591976968
84.26666666666667,225.88039875846496,55.68298993188374,11.832287166437016,7.929579613946747,52.766481644232876,36.884641794460975,6.1325652091870735,751642.9755068801
84.28333333333333,225.83626196233467,54.96519331406425,11.83006723103577,7.026886396581978,53.05750267325983,36.96614023041123,5.8806844567489645,921965.7058722833
84.3,225.96591380096748,64.9481895932311,11.805787081437545,7.38465705348287,53.32300869796391,36.99690241855497,6.00190147761195,848625.7548154745
84.31666666666666,225.8886744077394,60.21470129784086,11.776367109239294,8.011573968108644,53.379594462613056,36.932387273975735,6.145477549978072,730010.6823830294
84.33333333333333,225.38385980199897,71.2826620500252,11.765185846618591,8.015770199130236,53.28088420083094,36.94680704966812,6.1470472848545965,728141.4987004162
84.35,225.83626196233467,63.39020707252614,11.758340408711744,6.9792172121766995,53.31008075932373,36.88549629968719,5.875170702590263,920499.5128057383
84.36666666666667,225.4252380483711,82.17200060238346,11.740709537852533,7.8076371404592955,53.26348998201719,36.965606164644846,6.112769361934365,762869.1660750145
84.38333333333333,225.88315730822313,55.11073732873733,11.728682048054306,8.037674525062943,53.14218322273586,36.91102464332036,6.147433894784069,717519.7644819005
84.4,225.93005265411156,54.81634148087588,11.717389018372206,6.735570555024974,53.416107109946786,36.901625085831995,5.780834710747588,964849.5072113395
84.41666666666667,225.61833653144123,59.106582095216304,11.696330234765039,7.9897535667963675,53.63634919593502,36.983764400701915,6.140731920355682,720245.3849234823
84.43333333333334,225.62385363095754,55.78222448734265,11.687483387038226,8.079804684519722,53.63938051828666,36.96400396734569,6.150420370281894,703498.283445952
84.45,225.88315730822313,55.795455761403844,11.700854558474532,8.056893263141832,53.663322460229274,36.99765011062791,6.148345736227845,710237.2047071537
84.46666666666667,225.95212105217675,55.56060064681774,11.71165246241685,6.850141145952545,53.87028878870902,36.95599298084993,5.834604232551935,938046.2658298902
84.48333333333333,225.91350135556272,58.70633605486535,11.705843899107709,7.922278171969177,54.05486517891946,36.88442816815442,6.130830710307038,734064.6031944331
84.5,225.7204028724926,61.25997194867477,11.701735428209433,7.815358205539027,54.037748222179836,36.97105363546197,6.113727686677469,751426.2358301913
84.51666666666667,225.7783324174136,61.09458102290991,11.711110845438181,8.066124971389334,53.9802166386168,36.93463035019455,6.150125098260099,710938.2388858924
84.53333333333333,225.75626401934846,72.03684467151295,11.728303651275569,7.7275730525673305,53.84635490569182,36.88389410238804,6.096060970349851,773593.6647455211
84.55,225.76729821838106,65.781759859086,11.744182206349093,7.729671168078125,53.73301257090344,36.923628595407045,6.09589405571194,774255.9152278844
84.56666666666666,225.82246921354394,64.52809664178837,11.756108459541622,7.830968184939346,53.68269100650898,36.987289234760055,6.11556920491136,758355.5590382876
84.58333333333333,225.78660806668807,62.41440061051348,11.76058232115941,7.283611810482948,53.73274418475182,36.97500572213321,5.977505914410669,859074.2665745519
84.6,225.9079842560464,65.65937057402,11.759285117384293,8.124956130312047,53.72608856941962,36.91956969558251,6.158922696778494,709971.208803222
84.61666666666667,225.87764020870685,63.6713716463264,11.76603898319561,7.931425955596247,53.61998715585717,36.97660791943237,6.133017149133781,742684.1321435012
84.63333333333333,224.6280171682674,62.49048043636532,11.782098586112683,7.7715495536736094,53.59848237085228,36.97233539330129,6.107521243145568,767117.6960129637
84.65,225.83074486281836,60.168391838626704,11.782795341345722,6.809483059370468,53.774485561068644,36.9727626459144,5.793317958960639,962351.3359526742
84.66666666666667,225.12179757497523,76.10876926384375,11.762620302933206,7.827275501640346,53.803611379231484,36.925551232166015,6.117116519950586,759896.3277828498
84.68333333333334,224.9893871865843,55.381978446991695,11.746139288727269,7.790348668650339,53.730324851487545,36.97393759060044,6.11086001740763,758314.9978002396
84.7,225.19351986868702,65.24920107812315,11.746215037140372,8.160540169375142,53.70568144579673,36.973510337987335,6.162757026847184,699435.5790287105
84.71666666666667,225.95212105217675,67.32320328721448,11.758003999990551,7.768947890440223,53.586868000578015,36.997436484321355,6.10289200983382,770607.5307651262
84.73333333333333,225.42799659812928,78.80464135381096,11.767981839537406,7.450537880521859,53.46124351067043,36.9829098954757,6.027573325304492,830722.7535855004
84.75,225.45006499619444,54.555023818167406,11.756942579995947,6.760761425192645,53.603587971345725,36.83091477836271,5.79575884591496,962753.1945121629
84.76666666666667,225.62385363095754,79.93260746752729,11.725542857962955,7.718928816662851,53.67306744761052,36.82386511024644,6.094850190041266,776233.9735730735
84.78333333333333,225.8445376116091,63.82022347951477,11.692178698274905,7.248531319142444,53.58468975317743,36.95791561760891,5.974612252671875,854720.1095951407
84.8,225.57971683482725,56.410710005249115,11.664138212057065,7.628625925078202,53.71035847777691,36.940398260471504,6.078209181582197,776561.5947021616
84.81666666666666,225.66523187732972,68.37508957507899,11.648665962086042,7.930586709391926,53.682514322878056,36.941039139391165,6.131252186006267,725179.1245406752
84.83333333333333,224.66663686488138,58.64679532159,11.654146455429967,7.934363317311361,53.59276198262672,36.95492484931716,6.134286401842362,719163.4253332872
84.85,224.52043372769973,69.2946631223316,11.675617153356429,7.916655222400244,53.50238136111501,36.9362325474937,6.132975064171305,727142.9245902563
84.86666666666667,225.85005471112538,59.76814579827575,11.697991740928192,7.617631799801632,53.464233946408335,36.97265583276112,6.073063510052422,785855.2344710216
84.88333333333333,225.96591380096748,66.50617211393607,11.709378941226248,7.418814373998626,53.52978938864083,36.97393759060044,6.021600932770362,826208.3876138716
