Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
84.9,225.71764432273446,84.67601921846342,11.71312721298709,7.83575188830396,53.344170884586035,36.90130464637217,6.11726805107938,755602.3425721701
84.91666666666667,225.09697062715196,58.408632388488606,11.718735222071233,7.649187457084,53.21376702873658,36.97991912718395,6.082162291250991,779862.8896726785
84.93333333333334,225.57144118555277,54.353246888734276,11.713937815335862,6.835790035858703,53.49489061952454,36.76800183108263,5.831550528421717,939191.7102106854
84.95,225.71764432273446,78.1860792914504,11.697068570444081,8.099107347219041,53.514667090876976,36.96913099870298,6.152745630965559,707457.9465968916
84.96666666666667,225.75902256910663,66.49294083987489,11.690963651915423,7.762317845426108,53.29896677847128,36.97105363546197,6.103965386232463,760259.2307904391
84.98333333333333,225.36730850345012,62.672410454706664,11.687614770437223,6.931967650873579,53.396323866267814,36.99604791332875,5.8728446481080825,914685.9278761656
85.0,225.89695005701387,72.96634167431147,11.67255949087782,7.746204318303197,53.42698884952752,36.99882505531396,6.100788231500955,762359.029626996
85.01666666666667,225.5410971382132,76.36677910803694,11.66469040921632,7.9961318379491875,53.18621062617032,36.94808880750744,6.140339170438328,718275.2349977719
85.03333333333333,225.30386185901278,56.72495276420234,11.66319615063964,6.643686579690239,53.262523774065244,36.987289234760055,5.768216061389502,970176.5127974874
85.05,225.33144735659425,56.129545431448854,11.651105714507858,7.770710307469291,53.5310761738218,36.80688181887541,6.107430967249639,748531.3210667394
85.06666666666666,225.8004008154788,76.10215362681316,11.644128067751263,7.932013427939269,53.42677931682233,36.603616388189515,6.130970035841432,726805.1226690247
85.08333333333333,225.8335034125765,59.14296809888458,11.65921214329259,8.141824979018844,53.256221090315606,36.97404440375372,6.1530772251760695,690838.7018529099
85.1,225.51351164063175,61.878534011035335,11.69173069922679,7.913298237582971,53.22679061429639,36.88859388113223,6.130309095217048,732480.412047249
85.11666666666667,225.62385363095754,57.11527534900741,11.722612627196447,7.334889753566797,53.34060566950091,36.97981231403067,5.9982153941144825,840733.0803319592
85.13333333333333,225.61281943192495,77.8387583473442,11.742065760600243,7.911703669794766,53.31206049559733,36.70583657587549,6.130427451943992,744823.0700619785
85.15,225.8583303603998,54.25070451476006,11.75542919253213,7.487464713511864,53.29944138440685,36.989959563591974,6.036628372946294,818105.2107987062
85.16666666666667,225.64868057878087,54.77664765869231,11.769210557019473,8.115304798962388,53.45817125324388,36.9473411154345,6.158956962120235,709710.6454626756
85.18333333333334,225.0335239827146,59.76153016124515,11.780611751407593,7.0414892805371165,53.627039149309994,36.97404440375373,5.899295275405129,906426.3948322244
85.2,225.97694800000002,65.5502125630152,11.781411875579675,7.936964980544747,53.71515246577285,36.95257495994507,6.1337044874257,744837.0429228888
85.21666666666667,225.63764637974825,56.39417091267263,11.778698853735664,7.443404287785153,53.77497077809276,36.992309452964065,6.02349132701939,829517.9593020991
85.23333333333333,225.85005471112538,54.29370615545893,11.77999885370675,7.980689707789731,53.92247178150635,36.88902113374534,6.141053579354575,734417.8648437422
85.25,225.9052257062883,65.84791622939194,11.785933154641013,7.623842221713587,53.95221040962062,36.92800793469139,6.069051212934105,800569.5171359987
85.26666666666667,224.8100814523049,66.19854499201344,11.790084208796245,7.308117799649042,53.96856436601456,36.91412222476539,5.987093936194121,855293.5894729669
85.28333333333333,225.43351369764554,60.65794897889068,11.78020711834154,7.23694972152285,54.083925985712284,36.95449759670405,5.9624352388723665,869427.5050085769
85.3,225.81143501451135,56.58602438655987,11.766918229035543,8.147447928587775,54.157483734214416,36.940398260471504,6.161889415098863,705136.0002137293
85.31666666666666,225.73695417104145,62.77826064719617,11.762175269208493,7.23510337987335,54.20751352985154,36.893186846723125,5.962370805609585,868695.6069226966
85.33333333333333,225.85005471112538,65.6659862110506,11.761256812382706,7.987907225146869,54.191206749259244,36.966033417257954,6.141802123402019,732768.0948787051
85.35,223.92458697994056,55.596986650486016,11.773992446566826,7.997474631876097,54.13264011574021,36.997329671168075,6.148427030606198,723064.9549262451
85.36666666666667,225.27903491118948,58.86180352508431,11.799988239109759,7.915060654612041,54.152850018554055,36.8374303807126,6.132093074944721,747157.7247345191
85.38333333333333,225.94384540290227,65.04411633017473,11.829686885240667,8.116647592889295,54.08113733233124,36.95353627832457,6.161300464294914,721792.3153163615
85.4,225.5852339343435,55.94430759459222,11.863870978446952,7.927565423056384,54.05029283575305,36.98963912413214,6.132789027221145,755600.1202297155
85.41666666666667,225.43351369764554,57.733837411367986,11.896124967896082,7.770038910505837,54.143399809587436,36.894895857175555,6.099223888618273,788076.2302426919
85.43333333333334,225.3590328541757,54.839496210482956,11.920452709205017,7.82014190890364,54.26377868681883,36.99530022125582,6.1097110137766535,782110.5589279906
85.45,225.49144324256662,65.45428582607158,11.930807403115448,7.2471046005951,54.38569595338676,36.94189364461738,5.944688238517377,895204.7599696659
85.46666666666667,225.81143501451135,54.53186908856033,11.926102945576677,7.8139314869916845,54.50635071957383,36.81916533150225,6.106167738089532,786112.7274739405
85.48333333333333,225.47765049377588,67.60106004249944,11.909392821196766,6.938178072785535,54.64043091465309,36.98515297169452,5.836488429051404,955977.3258253267
85.5,225.70936867346,62.804723195318545,11.883418764715177,7.823582818341346,54.68048312606637,36.983123521782254,6.11073531253016,778846.4054471224
85.51666666666667,225.8555718106417,54.23416542218357,11.865546717847694,7.947371633478294,54.694580201698926,36.995834287022205,6.135541361171292,753279.3549947286
85.53333333333333,225.57144118555277,54.455789262708485,11.868285692078459,8.061005569542992,54.7492216515205,36.71267261768521,6.155501791419979,733230.9893957688
85.55,225.82246921354394,86.10168899855651,11.885836299595388,7.952826733806364,54.50275256879181,36.9944457160296,6.136399689885725,763162.5383770554
85.56666666666666,225.93281120386973,57.227741178527516,11.899828536648561,7.18785381857023,54.38494744099253,36.98333714808881,5.926093305192816,902226.3887301107
85.58333333333333,224.67767106391398,57.15496917119098,11.904591623727777,7.9699473563744565,54.533575975210866,36.96197451743343,6.143110845950576,750983.4652589145
85.6,224.5507777750393,64.80595339707334,11.913008667541188,7.847333485923553,54.507171607651514,36.93505760280766,6.119176406973008,774635.502435602
85.61666666666667,225.919018455079,57.52213702638897,11.926484065179665,7.967429617761502,54.48662388268033,36.85922026398108,6.1381617707272245,760169.7515125676
85.63333333333333,225.57144118555277,66.56571284721143,11.942706964120434,7.856481269550623,54.45492420095541,36.74428931105516,6.115926442647622,782699.1915312596
85.65,225.79212516620433,103.87790569976349,11.958106228601165,7.701472495613032,54.04329743367879,36.96795605401694,6.076641231959308,825315.9984948136
85.66666666666667,225.5466142377295,61.41874723740903,11.968166259132046,7.7493095292591745,53.73737532407701,36.88197146562905,6.089242389370358,804744.9232504709
85.68333333333334,224.9397332909377,67.44559257228047,11.973021379397725,7.545540550850691,53.794627073834455,36.80068665598535,6.036701927928949,841839.110179857
85.7,225.91074280580457,62.110081307106135,11.963316511797553,7.139261463340199,53.93134677964641,36.966033417257954,5.899039687450039,924595.2639911027
85.71666666666667,225.38110125224082,59.73175979460748,11.939918555597357,7.62258335240711,54.11181383763294,36.996795605401694,6.059222314704334,822282.1613602675
85.73333333333333,224.59767312092777,69.8603000884474,11.922191755154888,7.833737697413596,54.100890960602946,36.946166170748455,6.115697532889861,779887.1727811685
85.75,224.77697885520718,58.03815671477532,11.912488930093359,7.379705500877394,54.13877548676185,36.88859388113222,5.994654685825504,860431.9089023534
85.76666666666667,225.2486908638499,66.45986265472192,11.906960259806365,8.087357900358587,54.16462130727935,36.90589761196307,6.161060547788424,735902.5797076145
85.78333333333333,224.0763072166385,60.20147002377967,11.917113773086406,7.996803234912642,54.083291661860336,36.89681849393454,6.149748369912374,746401.5836075235
85.8,225.4748919440177,54.81303366236058,11.940566896088542,8.019798580910964,54.12716389686191,36.97917143511101,6.149229007573121,750928.7445140752
85.81666666666666,225.63764637974825,58.097697448050674,11.965993620413391,7.82652018005646,54.2217768142989,36.94808880750744,6.107665827927922,790169.958206536
85.83333333333333,224.8100814523049,55.65652738376136,11.993733533805248,8.084000915541314,54.299738385700735,36.900129701686126,6.162467362146722,745495.2210273515
85.85,225.8941915072557,64.40239953820708,12.022346954931363,7.942000457770657,54.306843775473006,36.94990463111314,6.1300126877146495,781104.0040318742
85.86666666666667,225.43075514788742,55.70614466149082,12.045783871213994,7.672266727702754,54.38229073793876,36.943816281376364,6.062919023655213,830000.8541202927
85.88333333333333,225.2680007121569,61.47498015216909,12.063599725450736,8.025421530479896,54.469800169455816,36.97885099565118,6.14867572952921,769546.3469572369
85.9,225.37006705320823,54.670797466202806,12.07747700412029,7.668993667505914,54.56887690063206,36.936980239566644,6.059218751818873,835399.0923055372
85.91666666666667,225.49971889184104,65.82145368126957,12.08880224582181,8.085008010986495,54.61403141733534,36.99530022125582,6.159207032066993,765128.1115984103
85.93333333333334,225.96591380096748,56.344553634943175,12.102169117523747,7.988662546730756,54.60342408144295,36.98077363241016,6.136511207321127,784014.1992357385
85.95,225.85005471112538,71.58698135343253,12.118731748506596,7.984298466468299,54.55684782003201,36.945525291828794,6.135181214875583,790490.6012690468
85.96666666666667,225.91625990532083,58.44832621067217,12.138330362415733,8.168596932936598,54.47599151815349,36.96058594644084,6.173057400016829,758502.2976533851
85.98333333333333,225.62937073047382,61.190507759853524,12.1606429435114,7.936377508201726,54.50775614144242,36.97660791943237,6.122256847534026,802329.059912941
86.0,225.8004008154788,82.3737775318166,12.17987328008445,7.918249790188448,54.356370899342956,36.94007782101167,6.115568318780245,814817.4505701135
86.01666666666667,225.57971683482725,74.11746251763488,12.192509011351742,7.8330663004501435,54.121266669792575,36.97639429312581,6.093081202193286,829306.8559709481
86.03333333333333,225.73695417104145,54.426018896070815,12.199998937400357,7.928740367742428,54.158241198772,36.884000915541314,6.117066615422595,809199.6741236285
86.05,225.7810909671718,62.3912458809064,12.194762650011693,7.097131303883421,54.404789309765434,36.985473411154345,5.843512594805524,975679.3371441825
86.06666666666666,225.4252380483711,66.14892771428399,12.16805375303049,7.349996185244526,54.60423460944143,36.880582894636454,5.944989012001751,916341.7123762653
86.08333333333333,225.74247127055773,55.63006483563899,12.132453464146078,7.807888914320592,54.74308505274773,36.9191424429694,6.090687843112011,820610.4809991088
86.1,225.89970860677198,57.786762507612735,12.102728673783728,7.5370641641870755,54.916376792782074,36.9986114290074,6.013714891864145,868218.7839133797
86.11666666666667,225.93005265411156,58.316013470060284,12.070863099833067,7.066173189111211,55.15391809672174,36.93965056839856,5.832873419948037,961938.984577825
86.13333333333333,225.88039875846496,58.54094512910049,12.037770645852287,7.97833981841764,55.295210062609286,36.881116960402835,6.137331748224973,775831.9024991707
86.15,225.78936661644622,66.70794904336921,12.017259325795193,7.549988555733577,55.26912131694902,36.9288624399176,6.028521105751246,852566.6843316731
86.16666666666667,225.81695211402766,68.09392500127873,12.009046631732598,7.857152666514077,55.16533623957594,36.896498054474705,6.111663379888739,794680.2711240891
86.18333333333334,225.80867646475323,66.30770300301825,12.012064369515993,7.91086442359045,55.02136603062227,36.929182879377436,6.123904138318182,785096.9702316116
86.2,225.83074486281836,65.52044219637752,12.025415214462175,7.823163195239186,54.91915576699459,36.93409628442817,6.102383904444362,802895.1180704581
86.21666666666667,225.69281737491116,58.9908084471809,12.035443795450623,7.207408255130845,54.99852578699726,36.9469138628214,5.913416320937696,921712.3553720543
86.23333333333333,225.0500752812635,64.0286160459785,12.030468828567594,7.312230106050202,55.15599386615635,36.976928358892195,5.955174656432677,897028.4829607888
86.25,225.957638151693,58.511174762462815,12.017822766227134,7.8361715114061194,55.21651582495999,36.94648661020828,6.105496934293945,798251.6458454803
86.26666666666667,225.96591380096748,68.48424758608378,12.013970638450775,7.845235370412756,55.153198480270305,36.72549019607843,6.107890243149469,798300.2022567292
86.28333333333333,225.70109302418558,55.3786706284764,12.022486257737071,7.765842679484245,55.13621500663188,36.98857099259938,6.088734544630961,810078.9927022626
86.3,225.83074486281836,65.15988997821013,12.03817538879395,7.909102006561379,55.143243979204364,36.910276951247425,6.122119492325936,789412.6189978091
86.31666666666666,224.9700773382773,59.453903039322505,12.061228338467036,7.897016861219197,55.097526648373524,36.98109407186999,6.121721193774477,790058.5629803634
86.33333333333333,224.8707695469841,63.3207428837049,12.087992400105914,7.7616464484626535,55.09710867414196,36.985580224307625,6.0864042075495925,819300.6492426414
86.35,225.37834270248266,56.93665314918137,12.10063173991962,6.980140383001448,55.26216731720024,36.94637979705501,5.818271709196401,979861.1896405322
86.36666666666667,225.60178523289238,58.95442244351264,12.096218011962028,7.938139925230793,55.433390403096546,36.970733196002136,6.126718058665433,791088.6705075747
86.38333333333333,225.422479498613,62.000923296101334,12.093481889774809,7.651285572594795,55.448344127057084,36.94830243381399,6.052186750667166,843226.8894289081
86.4,225.57144118555277,59.40428576159305,12.09131452864833,7.29653620202945,55.55009895315002,36.963897154192416,5.937094963982399,912864.3493130042
86.41666666666667,225.66523187732972,54.224241966637685,12.073892086508325,7.0030181121891735,55.81455235484793,36.964965285725185,5.821353556213621,972264.5013683328
86.43333333333334,225.94936250241858,56.483482012585654,12.040089223584234,7.206401159685664,56.097609962324825,36.910170138094145,5.9105064976976935,923617.84878492
86.45,225.25696651312433,62.464017888242935,12.002289539771017,7.249118791485465,56.23226861009609,36.75187304493782,5.93631534693427,905600.543526102
86.46666666666667,225.9079842560464,63.38359143549555,11.973509889325756,7.782795452811474,56.19533556831748,36.93281452658885,6.095551946608349,801670.8111330527
86.48333333333333,225.87212310919054,63.644909098204025,11.963834827892665,7.779606317235064,56.06992381076491,36.86092927443351,6.0955666012099785,800614.8107830342
86.5,225.670748976846,62.30855041802398,11.970730313854881,7.569542992294195,55.9934584377646,36.91252002746624,6.039937786084999,839401.3972102519
86.51666666666667,225.9741894502419,55.40844099511407,11.973949076889884,6.95538261997406,56.12704137176866,36.9783169298848,5.827595391573437,964543.0544437234
86.53333333333333,225.03904108223088,57.76691559652096,11.97274365708389,7.964744029907682,56.23727972461833,36.99209582665751,6.13970875830425,764166.7940263544
86.55,224.5618119740719,62.695565184313736,11.988233288413555,7.9806057831693,56.118866355299026,36.97703517204548,6.14419985614206,762811.9202019372
86.56666666666666,225.92177700483714,64.92834268213933,12.010073599786786,7.144548714427406,56.06268919319009,36.75283436331731,5.893160396973316,932775.3261586146
86.58333333333333,225.50523599135732,65.49728746677044,12.015931001376755,7.205142290379187,56.09739020714491,36.89980926222629,5.917034985941271,919098.8711367628
86.6,224.93697474117954,55.92115286498513,12.012752299601551,7.597993438620584,56.153274770743934,36.990493629358355,6.047750524460054,836097.6118254357
86.61666666666667,224.99766283585873,71.81191301247274,12.019765006687573,8.04262607766842,56.018747777661034,36.930678263523305,6.154082458072463,760985.4299860529
86.63333333333333,225.32868880683606,59.328205935741224,12.047630355037562,8.158525978484779,55.78891469070812,36.81574731059739,6.173699917756059,744080.2344128973
86.65,225.86936455943243,84.27577317811249,12.088021094536186,7.733867399099718,55.50571361530252,36.89105058365759,6.073815943106504,834690.3954694407
86.66666666666667,225.94384540290227,60.61494733819182,12.122057954354451,7.454398413061722,55.347089533699396,36.987182421606775,5.98410614703756,888659.6074451974
86.68333333333334,225.19351986868702,59.71191288351569,12.148529146205856,7.9704509040970475,55.4072824759905,36.95759517814908,6.133156408569762,791974.250288277
86.7,224.13699531131763,56.21224089433129,12.179223259256228,7.832394903486687,55.456716774723475,36.88944838635844,6.101318839965692,816196.2441854912
86.71666666666667,225.80315936523692,56.32470672385139,12.205075089110958,7.470344090943771,55.61777686402543,36.975860227359426,5.978534150174314,898501.670910431
86.73333333333333,225.32868880683606,75.59936521248801,12.222352808786248,7.958869306477455,55.5661131653948,36.92085145342183,6.12503929922088,810269.2098231273
86.75,225.9714309004837,61.97446074797895,12.241743259694708,7.880735484855421,55.41418893515037,36.92523079270619,6.099729845217156,827456.9737902487
86.76666666666667,225.83626196233467,61.90168874064242,12.265262568542765,7.92370489051652,55.41684187004908,36.977569237811856,6.110040862865789,822832.5821847422
86.78333333333333,225.52730438942248,83.92183659697568,12.292051970601275,7.916487373159381,55.20589163676088,36.81884489204242,6.107306390132168,832690.6264012954
86.8,225.92177700483714,64.99449905244528,12.3205336192967,8.014259555962465,54.98004178295838,36.93217364766919,6.12915137827123,816274.9593697092
86.81666666666666,224.00734347268488,57.184739537828655,12.343742091627963,7.1747615777828635,55.13453746057866,36.9972228580148,5.860351894314732,974910.5817385312
86.83333333333333,225.81971066378577,63.26120215042956,12.345661236794983,7.471770809491113,55.37366012184165,36.96421759365225,5.957456462171902,924779.6528653112
86.85,225.93281120386973,72.27831542312963,12.33508117363671,7.905325398641947,55.349826371920756,36.85825894560159,6.098004030851196,840682.2425878012
86.86666666666667,225.67350752660414,69.67175443307546,12.3302759360913,7.587922484168764,55.24915246734984,36.978637369344625,6.001118166103561,899281.4981971779
86.88333333333333,225.4831675932922,59.34143720980241,12.330922792489563,7.864034485389487,55.2841825029988,36.91113145647364,6.088988622249486,842528.6955289654
86.9,225.95487960193486,54.211010692576494,12.32809850681417,7.178286411841,55.52811836473444,36.834973678187225,5.849037063232167,982410.1391484857
86.91666666666667,225.92729410435342,89.43597006197606,12.321247649090854,8.041451132982374,55.43007564211267,36.97543297474632,6.1361147030906515,818071.8225953829
86.93333333333334,225.89695005701387,59.090043002639824,12.324648640777456,7.900038147554742,55.19618059408229,36.78231479362173,6.097717644970192,836693.8588093204
86.95,225.10524627642639,62.18616113295798,12.332367524363242,7.172765470175562,55.36300894902462,36.94392309452964,5.848006464518205,981684.7656721168
86.96666666666667,225.44730644643627,56.1957018017548,12.326596415986515,7.402700846875718,55.617863513980254,36.918928816662856,5.938325030839808,931971.2519671505
86.98333333333333,225.3507572049012,58.14731472578013,12.313400394764317,7.65833524071107,55.82316083540663,36.99551384756237,6.028736300770689,878093.0322132028
87.0,225.95487960193486,59.804531801944016,12.30457721754522,7.673441672388799,55.939775588189946,36.99284351873045,6.03099755707392,877034.2138947789
87.01666666666667,225.69281737491116,64.59094519357902,12.30673608497675,7.997894254978255,55.93527858973507,36.88432135500115,6.127060745559457,815944.3881337838
87.03333333333333,225.94384540290227,55.12396860279852,12.317379719025762,7.486793316548407,56.00978711387819,36.93089188982987,5.966363921023286,915542.2663711326
87.05,224.925940542147,57.336899189532325,12.330792089318688,7.8652933546959645,56.17015124714534,36.991775387197684,6.092423131599968,839101.8317837386
87.06666666666666,225.57144118555277,73.01265113352561,12.339163326063945,7.175257297197881,56.18716114582538,36.97949187457084,5.846108968030376,987494.4371455802
87.08333333333333,225.59350958361796,56.476866375555055,12.338096346667967,7.7439383535515365,56.23401589197365,36.947768368047605,6.0513157757524905,866620.4657299849
87.1,225.32593025707794,60.19485438674908,12.339602588141753,7.754764629587243,56.32182201848243,36.9972228580148,6.056106788799145,864189.5211183757
87.11666666666667,225.5852339343435,64.0253082274632,12.352639575607768,8.053955901426718,56.28445948732378,36.87310597390707,6.138641555565537,812549.7092118339
87.13333333333333,225.43075514788742,60.57194569749296,12.36810160013882,7.181895170519569,56.33582724357892,36.9773556115053,5.847117798307314,987386.5167212031
87.15,225.3921354512734,60.65794897889068,12.377769558114759,7.962226291294728,56.43120017905477,36.92491035324636,6.112841868849991,831811.4440311373
87.16666666666667,225.7204028724926,76.7670251483879,12.382153468699892,7.224201883155846,56.35222660259371,36.91230640115968,5.853616778917343,987208.4051107351
87.18333333333334,225.75074691983215,54.4425579886473,12.383672928477942,7.932349126420997,56.35014634726964,36.859006637674526,6.101884722214389,838836.6661479397
87.2,225.957638151693,62.057156210861386,12.389609218944944,7.68493934538796,56.431077778237714,36.95204089417869,6.023343290874973,890018.4245073588
87.21666666666667,225.4059282000641,64.76295175637446,12.405487267118707,8.031212329289692,56.38859288041893,36.8734264133669,6.1292709188078565,824620.637527909
87.23333333333333,225.7314370715252,57.44274938202183,12.42379696553782,7.378446631570916,56.44765323993368,36.99615472648203,5.910680356064218,956667.6179231828
87.25,225.66799042708783,57.09542843791563,12.435689395974283,7.776333257038224,56.620906316239,36.77248798352026,6.048826649408959,877568.6717420662
87.26666666666667,225.15490017207298,62.3879380623911,12.447270219911818,7.764583810177768,56.677443676082206,36.99433890287632,6.046752896765893,880275.6835873137
87.28333333333333,225.8472961613672,78.38454840236822,12.45448614777926,7.270575343663522,56.58600215354369,36.87705806057832,5.85960204489698,991626.9623976812
87.3,225.55488988700392,62.21262368108035,12.447296878112954,7.308772124942421,56.573241058548184,36.94990463111314,5.868946661059216,977577.4393102428
87.31666666666666,225.7148857729763,63.651524735234624,12.434975602459541,7.773899443045701,56.63430185629495,36.996368352788586,6.047843596220227,879586.5991638569
87.33333333333333,225.6762660763623,58.13739127023424,12.427788274551498,7.472610055695433,56.709481425534584,36.929076066224155,5.94542494967615,937508.0632641185
87.35,225.70385157394375,55.42828790620585,12.419323702758417,7.267142413602866,56.9370884217168,36.91583123521782,5.860922181760453,980223.2062654688
87.36666666666667,225.75074691983215,56.321398905336096,12.414914949087166,8.206279087510492,57.06085513638501,36.96934462500954,6.1716424646133445,794244.9127024154
87.38333333333333,225.75626401934846,55.127276421313816,12.422274418777297,7.30845349813077,57.177761945153115,36.73093766689555,5.883992451933338,971016.803505846
87.4,224.487331130602,76.47593711904175,12.435408652413265,7.8696574349584205,57.11481929416678,36.99690241855497,6.0850507922043375,858020.8516722585
87.41666666666667,225.71212722321818,73.09203877789274,12.450810469856826,7.694254978255892,56.819417922584186,36.95385671778439,6.019481569775607,900205.2259939464
87.43333333333334,225.6541976782971,77.49805304026857,12.470198156512575,7.93939879453727,56.533520024534155,36.914763103685054,6.0953779376505945,856817.6680243526
87.45,225.3479986551431,60.17500747565729,12.496852947048339,7.863614862287328,56.38574920365511,36.803250171664,6.0708191047471995,870080.5073266429
87.46666666666667,225.7314370715252,56.97303915284963,12.520277950090545,7.364891291358587,56.54837262371908,36.998077363241016,5.8766964081057065,978929.8114500862
87.48333333333333,225.69833447442744,68.24939247149769,12.532396168163915,7.703906309605555,56.64293709040499,36.85708400091554,6.010970108785087,911418.0848154927
87.5,225.10248772666822,54.207702874061205,12.545381741002464,7.946952010376135,56.68048599299742,36.914763103685054,6.092368995911013,859808.948269251
87.51666666666667,225.17972711989628,55.78222448734265,12.569622573403503,8.077622644388494,56.793890856246534,36.87695124742504,6.128185577521399,839927.369672741
87.53333333333333,225.76178111886477,62.06377184789198,12.600226800981508,7.827695124742505,56.84503364771614,36.98333714808881,6.042818790331838,897468.9132686004
87.55,225.94384540290227,56.71172149014115,12.627496890910898,7.742259861142901,56.943202737018886,36.91273365377279,6.008174345811448,919106.5416821302
87.56666666666666,225.83626196233467,64.62733119724729,12.644373370881498,7.4743999399345284,57.06461085690428,36.77814908064393,5.893709681342663,981098.2548854921
87.58333333333333,223.76183254421,59.15950719146107,12.658423954365936,7.943511100938428,57.12124455247599,36.973617151140616,6.085863685106771,873569.8175375146
87.6,225.54385568797133,59.44067176526133,12.673409421339725,7.768780041199359,57.18992593963338,36.92170595864805,6.013229998616299,920314.9415670445
87.61666666666667,225.19627841844513,56.7745700419318,12.683050040339621,7.531772254505386,57.348059738521385,36.80004577706569,5.906953732568854,971351.6335202383
87.63333333333333,225.91625990532083,69.21196765944916,12.687392832942603,7.838857099259941,57.380982125547604,36.87406729228656,6.032927193603705,912827.4208366467
87.65,225.8583303603998,64.59425301209431,12.689757630872364,7.6018464440581415,57.32364285688623,36.942107270923934,5.9180147310941535,964662.5816301701
87.66666666666667,225.7948837159625,57.52213702638897,12.689086604770992,7.535986339712243,57.44024689145484,36.961547264820325,5.904778092426642,975041.6846214212
87.68333333333334,224.63077571802552,80.68017445198444,12.689093857115472,7.784557869840544,57.340756586856,36.89094377050431,6.022810976037693,920042.6322272484
87.7,225.87212310919054,64.98457559689939,12.689855371182217,7.583565744870702,57.16796799694853,36.97436484321355,5.914175628825644,968268.513536336
87.71666666666667,225.70661012370186,66.06623225140156,12.687096717269638,7.547219043259328,57.19861316412099,36.98793011367972,5.928272863027179,971150.5778884657
87.73333333333333,225.96039670145117,86.19761573550012,12.680789047608636,7.527653218456427,57.00767248549404,36.96934462500954,5.902616729426441,983325.8408948783
87.75,224.983870087068,57.62137158184788,12.67656891266914,7.716411078049896,56.89742553540922,36.87385366598001,5.99817726470925,927957.8358917946
87.76666666666667,225.7810909671718,57.075581526823846,12.679095635274605,7.82014190890364,57.05463353731923,36.97543297474632,6.02863246924684,911792.4033044728
87.78333333333333,225.7783324174136,54.7998023882994,12.684038990271576,7.500684491119021,57.26870131280677,36.92170595864805,5.897814401270222,980234.6054975828
87.8,225.7645396686229,72.84726020776075,12.685333272497536,7.500720172512961,57.34487923299602,36.96379034103914,5.897836126038254,984401.479235368
87.81666666666666,225.13007322424966,79.47612851241628,12.688513385217952,7.907003891050584,57.09331388142701,36.91956969558251,6.061170699624246,898034.9491211362
87.83333333333333,225.80867646475323,73.05234495570917,12.696134488266942,7.515026621294211,56.86243337866132,36.997436484321355,5.900138224826404,983771.0718944231
87.85,225.5852339343435,66.07946352546274,12.704558375906466,7.798321507591362,56.807458773467104,36.99946593423361,6.018517241351308,921596.2580235134
87.86666666666667,225.8390205120928,65.00111468947587,12.719624303442444,8.010650797283894,56.77148182644917,36.88891432059205,6.086384993711963,883288.2863622863
87.88333333333333,225.91350135556272,63.00980794326697,12.742612683396379,7.76743724727245,56.78178247551885,36.99145494773785,5.999118859162122,935700.8853323819
87.9,225.09145352763565,74.11746251763488,12.771479403077926,8.009308003356985,56.69954607920687,36.997543297474635,6.0839207211240245,890573.3679816079
87.91666666666667,225.77281531789737,63.360436705888475,12.803801707246237,7.923117418173494,56.60862795669327,36.89040970473793,6.045661332563541,914368.0128092527
87.93333333333334,225.86384745991612,67.21735309472497,12.8366155252503,7.9719615472648195,56.61016267972567,36.859113450827806,6.057008082646931,911770.3360554657
87.95,224.95352603972844,61.86861055548945,12.869941563181921,7.825009536888686,56.649051982667174,36.86253147173266,6.006347482303151,940947.1237812504
87.96666666666667,225.3121375082872,58.59056240682995,12.899190950699923,7.855010348308117,56.799061083661975,36.963256275272755,5.964973901468253,947311.2565787414
87.98333333333333,225.2183468165103,80.07153584516978,12.927382009343985,8.1852140077821,56.7031190389606,36.94168001831083,6.119826911300277,885372.8255266561
88.0,225.5907510338598,54.41940325904022,12.95756464049114,7.84428320664466,56.67477164933316,36.93900968947891,5.959097022682637,959527.2888732861
88.01666666666667,225.68454172563673,61.789222911122316,12.982877693228158,7.834493018997484,56.893675479832446,36.824185549706264,5.985108210631832,963578.8229502289
88.03333333333333,225.84177906185099,59.03381008787977,13.004412512966036,8.136453803311207,57.01567868759011,36.98643472953384,6.088961090145473,906290.550234618
88.05,225.70385157394375,75.72837013458458,13.024024880582555,7.716087941284833,57.004651084103564,36.99700923170825,5.9292197780146525,1000065.6960008945
88.06666666666666,225.85005471112538,78.31508421354698,13.03708535556764,7.881028659192422,56.83539671796556,36.957061112382696,5.962395744669971,972712.699955155
88.08333333333333,225.89970860677198,55.467981728389425,13.048160381496423,8.098771648737316,56.84222340535981,36.87470817120623,6.068980980292491,920929.4838130963
88.1,225.6597147778134,63.0891955876341,13.060915365377483,7.740077821011672,57.02792470972472,36.947875181200885,5.934749056833717,998086.9274259241
88.11666666666667,225.63764637974825,66.76087413961396,13.067830368138168,7.748089728429395,57.13512743194238,36.911665522240035,5.93445372850246,998728.0326397676
88.13333333333333,225.12731467449152,64.69017974903792,13.068977588427895,7.816355586584479,57.20719638399636,36.99177538719768,5.951094516060547,982659.0274482394
88.15,225.55764843676204,59.67221906133213,13.067536528754093,7.786811369075906,57.34493734989018,36.96186770428015,5.942903622172611,989274.7125654164
88.16666666666667,225.66799042708783,54.24408887772947,13.069158309568445,8.1852140077821,57.53390484179508,36.90632486457618,6.097429354819513,905933.4716620035
88.18333333333334,225.63764637974825,66.57894412127261,13.077822031171904,7.808140688181887,57.63342208860746,36.966567483024335,5.958395161238543,987197.262270319
88.2,225.58247538458536,54.918883854850094,13.08502923875427,7.764067461147495,57.785390356332584,36.9801327534905,5.937363833616562,995591.9605114716
88.21666666666667,225.6762660763623,55.100813873191434,13.090396741676358,8.12328478461682,58.009128152909575,36.91284046692607,6.012401154933487,929925.334493459
88.23333333333333,225.8886744077394,97.65920689100484,13.097721481345673,7.7691086084367855,57.74612804432272,36.88239871824216,5.936408879666917,1010163.1390100804
88.25,225.45834064546887,56.22547216839248,13.106312678401169,8.055070200655301,57.510759687705274,36.93847562371252,5.9982503571233226,944189.2392656386
88.26666666666667,225.39765255078967,61.49813488177616,13.117900298107418,7.944686045624476,57.65480170366081,36.817883573662925,6.0053079912724865,963288.5059463411
88.28333333333333,225.6100608821668,56.81757168263067,13.128078116225797,7.799228908141311,57.82481856604623,36.927367055771725,5.942842392910897,996590.6542358806
88.3,224.47629693156944,56.361092727519654,13.136196463802246,7.898863202868695,58.046149184053114,36.9829098954757,5.992195490210601,969500.1493829661
88.31666666666666,225.9079842560464,77.1209617295247,13.141926152426969,7.968046356932824,58.00441082615574,36.893186846723125,5.976228969904094,973546.8852290852
88.33333333333333,225.22386391602657,62.30855041802398,13.150193768215917,8.124200808728162,57.87602119822471,36.96037232013428,6.067044773407221,931459.8968436602
88.35,225.88591585798127,59.69206597242391,13.161372465356381,7.822171792132076,57.97147540053806,36.74172579537652,5.944945538166597,999909.4423555202
88.36666666666667,225.92177700483714,79.73744617512476,13.169325195255835,8.023039272698345,57.88435027905525,36.99006637674525,5.986690092139266,968527.1153067409
88.38333333333333,225.93556975362785,57.694143589184414,13.175434491589083,7.8382099947649415,57.831330299151894,36.87908751049058,5.947488240982069,998964.8207793204
88.4,225.55488988700392,57.300513185864055,13.181529374257673,8.004356450751505,58.028415167813804,36.79246204318303,6.015424340241917,962392.1780833255
88.41666666666667,224.92869909190512,59.797916164913424,13.189704996091413,7.897604333562219,58.17962997210262,36.9870756084535,5.978426336228669,982982.2991815779
88.43333333333334,225.13007322424966,57.79007032612803,13.199685562423321,8.123789269569981,58.30088630229777,36.98248264286259,6.010697844311038,945164.1734660767
88.45,223.24322518967884,59.01065535827269,13.214386138040064,7.8258487830930035,58.43211690754992,36.954390783550785,5.960262915415991,992081.6273512098
88.46666666666667,225.37006705320823,56.642257301319916,13.223235768297357,7.8637244020820845,58.60975506824501,36.831662470435646,5.9537204042904195,998672.9797078284
88.48333333333333,225.35351575465938,58.16716163687191,13.22311038937027,7.963188965142273,58.77424215748439,36.995620660715645,5.974659739392946,980195.4424231873
88.5,225.87212310919054,60.125390197927835,13.22289477083669,7.948269213555737,58.878239345808154,36.94146639200427,5.968979257160542,986292.7250646739
88.51666666666667,225.70109302418558,70.86918473561305,13.226603562421305,8.16720304917096,58.80015779438758,36.9260852979324,6.016143522896895,947532.6858632503
88.53333333333333,225.64592202902267,73.3765111702083,13.235246298287786,7.898751449265152,58.58582718839454,36.827496757457844,5.959202924410241,999452.4350959788
88.55,224.89559649480736,60.67448807146717,13.246251246203784,8.044640268558785,58.520986480801064,36.96849011978333,6.024587822533275,962485.1742959684
88.56666666666666,223.72321284759596,78.57970969477076,13.26264463246503,8.139904912472687,58.36153840543306,36.85676356145571,6.018445445734617,949698.1931213232
88.58333333333333,224.64732701657437,68.45778503796141,13.280720508684372,8.018498433710127,58.1384668502591,36.901731898985275,5.987514269109123,977495.1624255629
88.6,225.86108891015795,54.93211512891128,13.292827583393947,8.04710009348087,58.220147565598204,36.92939650568398,5.987093555884593,978026.8717008675
88.61666666666667,225.44178934692002,89.85937083193409,13.304554966722272,8.19150835431449,58.03231965891513,36.97788967727169,6.064803354820126,953774.873276068
88.63333333333333,223.6983858997727,62.56986808073244,13.323890133914798,8.083884446883797,57.77426785375982,36.83561455710689,6.004325878814353,965773.5159091994
88.65,224.9342161914214,62.43093970308997,13.34198364454588,8.019066715661666,57.861734237063956,36.987823300526436,5.983797907420543,987671.7555166798
88.66666666666667,225.13007322424966,69.3972054963058,13.35251393474108,8.029344156447134,57.88371797091321,36.9898527504387,5.98457180774659,990097.6577221226
88.68333333333334,224.09561706494546,62.738566825012605,13.363482221228347,8.140189404942339,57.88570250852834,36.964965285725185,6.012747350427703,963991.7735833792
88.7,225.07214367932863,80.37254733006182,13.373924261219493,8.016624214993913,57.769514472219996,36.97842374303807,5.981330606901519,998607.5774028895
88.71666666666667,225.87764020870685,83.59767038247655,13.377782979817221,7.99305126365419,57.46680662335459,36.8919050888838,5.9721645445054214,1009212.3761786323
88.73333333333333,224.94525039045402,81.78498583609371,13.380453733457857,8.066796368352788,57.16844963632599,36.996795605401694,6.008897992215867,987648.0684351963
88.75,225.62661218071565,55.95092323162281,13.385473428237269,8.20572713391964,57.16028196340026,36.917006179903865,6.018295108224626,962412.4638841468
88.76666666666667,225.56592408603652,63.00980794326697,13.39618519734481,8.365536077690534,57.3102444405575,36.950759136339364,6.0526077601539265,935786.7777223878
88.78333333333333,225.68730027539485,55.42828790620585,13.413206405549499,8.118492528596898,57.47577177220124,36.97714198519875,5.998249154251896,983428.0094756914
88.8,225.89143295749756,64.69017974903792,13.428432857189295,8.109235579536474,57.652150798141506,36.951934081025406,5.9946443096275965,990795.8551722023
88.81666666666666,225.16041727158927,58.45494184770277,13.44247651349542,8.2311880605425,57.77259146713452,36.96987869077592,6.023744945692625,964867.3969207333
88.83333333333333,225.8472961613672,72.13277140845656,13.456068397555146,8.149924338086981,57.799142680607815,36.90312046997788,6.002405556790966,989178.2803293598
88.85,225.1576587218311,55.53744591721066,13.470476408762204,8.305707573859353,57.85282682537732,36.980239566643775,6.038636859441981,954964.9058575184
88.86666666666667,225.89970860677198,72.3246248823438,13.486120884445215,8.213800238231185,57.892026144903426,36.94691386282139,6.014568304280212,982404.4061796231
88.88333333333333,225.3728256029664,61.557675615051515,13.499776874822006,8.099890202278436,57.900125233002846,36.944457160296025,5.992401561135736,1000558.4427298653
88.9,225.5410971382132,54.684028740264,13.509866729103933,8.166002450377064,58.11081548890887,36.791714351110095,6.005193530631881,989328.7719271386
88.91666666666667,225.63764637974825,55.48452082096591,13.51865189722514,8.317866159102564,58.34753843586212,36.90739299610895,6.036916288689939,963159.8152333073
88.93333333333334,225.22386391602657,57.06896588979325,13.529470364943688,8.126316834450243,58.55088156073184,36.92768749523155,5.997575375317935,998616.621332875
88.95,225.45834064546887,75.06680643152515,13.541409035253508,8.388675993503039,58.508560442744106,36.947768368047605,6.0521893283301935,957249.5525143307
88.96666666666667,225.6073023324087,59.99638527583125,13.557347670496606,8.439621299875398,58.40124611723513,36.96987869077592,6.061866192366426,947671.8975968774
88.98333333333333,225.34524010538496,61.02180901557337,13.57634253147364,8.148035896240513,58.49747086499279,36.94937056534676,5.999691164568765,1003737.2981962047
89.0,225.01973123392386,78.01738054717023,13.591867697494058,8.207715036571548,58.41680382807956,36.984405279621576,6.013437168988701,997357.0844849661
89.01666666666667,225.69833447442744,83.23381034579386,13.601206639198072,8.221094269922641,58.09018071796235,36.9270466163119,6.012456794930231,1001795.0175842858
89.03333333333333,225.97694800000002,56.113006338872374,13.555843897552808,8.246149669648226,58.02861727494325,36.75262073701076,6.0182626032717215,984415.7625705985
89.05,225.29006911022208,54.57487072925918,13.473345956716159,8.06415543489918,58.28998666953992,36.88303959716183,5.986314436620879,1000997.2880158783
89.06666666666666,225.9686723507256,59.559753231812024,13.403724849035235,8.102031750608404,58.49480800370913,36.96282902265965,5.993729380231542,987301.736373769
89.08333333333333,225.19627841844513,57.191355174859254,13.344032325028705,8.061835826727274,58.64047671415357,36.849713893339434,5.991447189160573,980386.5911936895
89.1,225.6073023324087,55.279436073017486,13.291245675396187,7.9303061314914,58.83403288859888,36.893186846723125,5.9637831126565395,998374.5741655388
89.11666666666667,225.93556975362785,65.50059528528574,13.242706554643368,8.164400701915007,58.89013030496195,36.8517433432517,6.061301191966277,944254.009054863
89.13333333333333,225.41420384933858,64.256855523534,13.20309995459795,8.035273594386139,58.81289989577708,36.89073014419776,5.990381010446673,965053.8833005182
89.15,225.94936250241858,56.758030949355316,13.168451290188813,7.963651236166943,58.86147840064133,36.953109025711456,5.974032383500737,974105.9019534098
89.16666666666667,225.88315730822313,59.60275487251088,13.135330644931608,8.025442492861565,58.9528108784526,36.98793011367971,5.988760538110254,957467.413555708
89.18333333333334,225.69557592466927,87.12049710126806,13.103888201440368,7.814225756278457,58.697642460557795,36.95684748607614,5.946504868430323,998115.5706842429
89.2,225.65143912853898,55.35882371738462,13.072175163388291,7.919172961013199,58.52142033764333,36.81692225528344,6.001657873727941,960560.4827519924
89.21666666666667,225.8445376116091,60.00300091286184,13.038900856882623,7.767809303394634,58.659976513285,36.958236057068746,5.938686161118953,989902.3353730971
89.23333333333333,225.6404049295064,72.83733675221487,13.006863642575494,7.978423743038071,58.57069653136416,36.973510337987335,6.034513682553158,940526.5824514189
89.25,225.75350546959035,77.85860525843597,12.978818873533431,7.825177386129549,58.27089571115134,36.985366598001065,5.981763175881558,969165.0517839837
89.26666666666667,225.84177906185099,57.90915179267873,12.950049293115411,7.685576749452094,58.19929549592791,36.97297627222095,5.925147711934736,990297.0294307679
89.28333333333333,225.87764020870685,58.828725339931346,12.920563185150243,7.930083161669337,58.31959549947156,36.95182726787213,6.029248856312901,933159.983249983
89.3,225.78936661644622,56.533099290315114,12.894748732066782,7.761898222323949,58.42987943528902,36.988891432059205,5.972339383011504,962283.9709203437
89.31666666666666,225.89143295749756,59.06358045451745,12.870382229755146,7.751575494010834,58.54892451175366,36.949691004806596,5.971911575398064,961119.4987845081
89.33333333333333,225.77557386765548,58.865111343599615,12.844093692732352,7.61931029221027,58.64819426631616,36.847043564507516,5.926956273671924,983630.7212422757
89.35,225.70109302418558,57.809917237219814,12.81845714671221,7.891645685511557,58.72654524872343,36.85420004577706,6.032939545113749,921719.9431882018
89.36666666666667,225.87488165894865,75.25535208689709,12.797175542517884,7.758373388265813,58.58407324039509,36.998077363241016,5.987096437281228,950183.0619486786
89.38333333333333,225.94108685314416,54.33670779615779,12.778275481465368,7.737950691574359,58.513446806816816,36.955245288777,5.942360440307128,951864.0544737809
89.4,225.94108685314416,57.0127329750332,12.756937266396626,7.525839548233152,58.68106686700782,36.69344625009537,5.899352844574621,988897.1205448917
89.41666666666667,225.81143501451135,64.58432955654843,12.732830119660775,7.720885422931441,58.71503749186638,36.99092088197146,5.941211282567678,949089.6124308687
89.43333333333334,225.38110125224082,78.95680100551462,12.715754547753452,8.013336385137713,58.41779298145962,36.997329671168075,6.090658753211345,883247.7760450437
89.45,224.94249184069582,56.73818403826353,12.708481363231508,7.6052109559777215,58.24590611875821,36.87866025787747,5.952447123719581,956265.776445225
89.46666666666667,225.82522776330208,67.55475058328528,12.701707944081807,7.897856107423514,58.22462335107662,36.858365758754864,6.051609660228017,902796.6467716485
89.48333333333333,225.80867646475323,65.904149144152,12.697173890490138,7.908346684977493,58.061428392141806,36.938689250019074,6.05589951874634,899434.6569246709
89.5,225.55488988700392,56.70179803459527,12.693827781371896,7.4992817067600575,58.08786931381164,36.99765011062791,5.89819838542326,981288.2342190202
89.51666666666667,225.70385157394375,57.250895908134595,12.680839906207936,7.491206075146962,58.2658322689182,36.91978332188907,5.896349223510426,981630.013274025
89.53333333333333,225.7231614222507,58.547560766131085,12.659372822163999,7.635710973189851,58.38812132061692,36.972442206454566,5.926836492724737,951253.3569865889
89.55,225.56868263579466,68.51401795272146,12.635356257132317,7.456219843520008,58.373253551230945,36.97895780880445,5.891599048695099,982393.4111337934
89.56666666666666,225.83074486281836,81.68575128063479,12.607225220202592,7.433460678226695,58.122010513633604,36.98675516899367,5.88682034075017,987083.4832048839
89.58333333333333,225.88039875846496,60.59840824561533,12.583340516952488,8.046822308690013,57.88882022891237,36.92320134279393,6.113764074924772,852555.800172591
89.6,225.9245355545953,70.2208523066148,12.576853195023014,7.944602121004043,57.718423983508465,36.85024795910582,6.082903191818582,873289.5940278212
89.61666666666667,224.9093892435981,56.01046396489816,12.586711949915314,7.889211871519035,57.632171755938096,36.96208133058672,6.0703594931188825,877306.6509779744
89.63333333333333,225.6210950811994,64.75633611934389,12.6035446667387,8.003349355306325,57.602648435331844,36.886350804913405,6.099812127856993,863864.779205716
89.65,225.1576587218311,57.83968760385749,12.625263798339457,8.029030289158465,57.54303099385534,36.925337605859475,6.107921323061831,858681.8981018603
89.66666666666667,225.45282354595255,60.363553131029235,12.653302334666584,8.184206912336919,57.51428482404717,36.95716792553597,6.148980490630058,836260.7535325615
89.68333333333334,225.56040698652023,64.63725465279319,12.680672390925873,7.734706645304035,57.46598634431412,36.95791561760891,5.999885673555852,929839.6496221815
89.7,225.90246715653012,71.48774679797361,12.693403081927697,7.498123140306707,57.40654815540794,36.9972228580148,5.906600730591757,985173.7009673849
89.71666666666667,225.9631552512093,54.55171599965211,12.685643891594392,7.521900267668639,57.495802098142654,36.7722743572137,5.901232717229798,977379.2840038261
89.73333333333333,225.44454789667813,55.29928298410926,12.67311297714091,8.076112001220721,57.66349748073634,36.92790112153811,6.11510159544665,858700.8603432042
89.75,223.90251858187534,54.28378269991303,12.670565147726295,7.664965285725184,57.795876582912236,36.980346379797055,5.988607170431971,930549.9644800433
89.76666666666667,225.86936455943243,59.31828248019533,12.670724243136414,8.074349584191653,57.87552051667645,36.88784618905928,6.1123128273102,861649.3763725902
89.78333333333333,225.95487960193486,61.90830437767301,12.675100972943014,8.120340276188296,57.808321792323916,36.89703212024109,6.125270925346534,854559.5583153808
89.8,225.94384540290227,54.78326329572291,12.68167296518226,7.460021362630654,57.888498114287096,36.88207827878233,5.893538052760636,987731.2958686188
89.81666666666666,225.5907510338598,63.926073672004286,12.67439135252022,7.483704611386604,58.0292425717888,36.981414511329824,5.895597530170077,982816.979955858
89.83333333333333,225.79764226572064,66.80718359882812,12.654887209259533,7.694842450598917,57.989736895756124,36.985473411154345,5.987987616113715,935113.7498624545
89.85,225.21007116723587,57.95876907040819,12.631450572741723,7.42938083560888,58.02189962780967,36.81670862897688,5.887963212171185,982512.974768768
89.86666666666667,224.8762866465004,66.15885116982987,12.607405620391152,7.692828259708552,58.046539334168195,36.92031738765545,6.001433548501863,921722.873925721
89.88333333333333,225.20731261747773,77.0051880814893,12.591510824740531,8.092225528343633,57.757667625720174,36.94306858930342,6.130050160257403,845972.4551217569
