Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
89.9,225.75074691983215,82.24477260972002,12.590422530407308,7.9867322804608225,57.27706938843583,36.91081101701381,6.095457066204,869962.1420442554
89.91666666666667,225.27075926191506,61.86199491845885,12.601269210817698,7.972800793469139,57.016473658981,36.93794155794613,6.092736744349958,866808.9779258176
89.93333333333334,225.81971066378577,57.21781772298162,12.615615206157528,7.8766231784542615,57.05722656918574,36.947234302281224,6.0565886050987165,889784.8107516443
89.95,225.0942120773938,58.382169840366224,12.626177444441062,7.635675593194477,57.18359915788191,36.98931868467231,5.9764096311997825,936293.0726319108
89.96666666666667,225.81419356426952,65.99676806258032,12.62848074473333,7.794544899671931,57.22086264031529,36.97553978789959,6.027115630399075,910257.5479904418
89.98333333333333,225.2183468165103,69.76106553298848,12.625030132988224,7.666643778133821,57.13143318057893,36.97148088807508,5.986871836790723,932958.7318821818
90.0,225.1080048261845,63.43320871322501,12.616577376020272,7.530434119172961,57.11113744020017,36.90237277790494,5.939038410180395,957629.6373763713
90.01666666666667,224.85145969867708,55.23643443231862,12.604353993599645,7.8332341496910045,57.21801723265614,36.91091783016709,6.050109833943534,890769.8093232281
90.03333333333333,225.52454583966434,58.54425294761579,12.581821666869137,7.4725718115025535,57.375318844889456,36.92587167162585,5.897217178059495,968006.032613967
90.05,225.91625990532083,60.45617204945756,12.552434224008515,7.937048905165179,57.44642119668433,36.817349507896544,6.083577107909819,868377.8563865068
90.06666666666666,225.96039670145117,74.59709620235296,12.531329236308844,7.73076218814374,57.2960512191468,36.93334859235523,6.018571405022077,908690.5238566659
90.08333333333333,225.5410971382132,71.38851224251471,12.51680862043982,7.672602426184481,57.07337326449203,36.81350423437858,6.003555558468377,914793.8777227278
90.1,225.9686723507256,54.541792544106215,12.501239586515682,7.5958113984893565,57.09599225379435,36.87876707103075,5.975901714501047,926161.8780066227
90.11666666666667,225.6404049295064,59.017270995303285,12.488616727524334,8.01274891279469,57.192565864797,36.99145494773785,6.115075441941771,841633.901581944
90.13333333333333,225.82246921354394,56.20893307581599,12.486500369969802,7.900709544518198,57.220691376068366,36.984405279621576,6.0807705841111845,862836.3226543014
90.15,225.5355800386969,78.3944718579141,12.491979670230274,7.854047455558099,57.06100087276921,36.90771343556878,6.067258113477327,876534.6112360079
90.16666666666667,225.5466142377295,56.20893307581599,12.496958314433089,7.663874265659571,56.95218850563786,36.84917982757305,6.003479958754737,909696.3226439257
90.18333333333334,225.7341956212833,57.23104899704281,12.498483760588053,7.913046463721677,57.063672452614156,36.920531013962005,6.083683162499382,862258.3434085976
90.2,224.34664509293665,63.2082770541848,12.503574791942087,7.83709468223087,57.06626684159504,36.97917143511102,6.067790968507744,871828.2516371921
90.21666666666667,225.95212105217675,63.615138731566354,12.508258156352557,7.808896009765775,57.018881626587095,36.94061188677806,6.048016298413812,886547.8951906031
90.23333333333333,225.5907510338598,60.71418189365073,12.509191654593591,7.829457541771574,57.00674472887242,36.75507743953612,6.056864637036686,880247.1463369909
90.25,225.6541976782971,57.111967530492116,12.512363938851175,7.985809109636073,57.03801828713281,36.86221103227283,6.1046073374778755,850321.9812110219
90.26666666666667,225.94384540290227,64.60417646764022,12.51030389276995,7.325548125937014,57.10025654560372,36.834973678187225,5.868116446699422,987577.80269482
90.28333333333333,225.5521313372458,60.07246510168308,12.49222412287291,7.36527046616312,57.21353898247063,36.67518120088502,5.894798844758007,971676.0349001914
90.3,225.3562743044175,58.792339336263076,12.462569926770842,7.553009842069123,57.338508887537856,36.91604486152438,5.971142442297933,925562.376684668
90.31666666666666,225.8555718106417,65.62298457035173,12.435628993511832,7.936713206683452,57.30453604512081,36.850995651178756,6.097190704846588,849703.1876336024
90.33333333333333,224.6611197653651,62.38132242536051,12.425001554205032,7.928236820019838,57.17474082549627,36.83988708323796,6.10250055368884,842793.0876701965
90.35,225.4969603420829,65.21943071148549,12.418741585551714,7.238040741588464,57.15595892714384,36.86648355840391,5.8592093590521035,986231.2993260341
90.36666666666667,225.57419973531094,55.53744591721066,12.396134882844514,7.276043381512863,57.30509405535163,36.97404440375372,5.864203093490856,973999.1407422492
90.38333333333333,225.3424815556268,64.4950184566354,12.371158573836993,8.123193713282978,57.31424634688225,36.998504615854124,6.155959154355528,802064.1024448831
90.4,225.8886744077394,59.47044213189899,12.363427448739468,7.9049057755397865,57.18930087390905,36.94862287327382,6.095269777834076,842356.3117976063
90.41666666666667,225.52730438942248,71.77221919028918,12.372841251111662,8.084588387884336,56.999435263524944,36.94424353398947,6.145300060474777,811799.6220018875
90.43333333333334,225.8472961613672,58.10762090359657,12.388357345435246,7.655313954375524,56.88006969155987,36.9801327534905,6.014370842475931,894376.7777776386
90.45,224.66387831512327,69.86691572547801,12.403401330181588,7.916739147020676,56.81094029961024,36.985580224307625,6.101356734549755,843008.6046160393
90.46666666666667,225.7645396686229,55.52090682463418,12.413150598403973,7.601686121919585,56.78868568220659,36.88090333409629,5.9930535435965115,908484.1445608261
90.48333333333333,225.32868880683606,55.6102179245472,12.416378701637534,7.84582284275578,56.928781015111625,36.950972762645925,6.075058855131931,858828.6593786299
90.5,225.25696651312433,57.7106826817609,12.420470740438448,7.901548790722514,56.993728788330735,36.8545204852369,6.09180020941459,849005.722864372
90.51666666666667,225.9245355545953,54.38632507388725,12.427715326598348,7.971374074921797,57.05356280290549,36.82183566033417,6.107734351963098,839653.3272226425
90.53333333333333,225.46385774498518,84.37831555208669,12.437771662340685,7.855558098725872,56.83457873464688,36.994659342336156,6.0747428861364625,868392.2819618713
90.55,225.8004008154788,68.97049690783247,12.447110932801738,7.845487144274052,56.5050726115449,36.913588158999005,6.068490151111829,869550.2183295009
90.56666666666666,224.77697885520718,54.69395219580988,12.457057566285007,7.986228732738232,56.4877558332569,36.98590066376745,6.115335304004207,836170.6640381141
90.58333333333333,224.8597353479515,57.09542843791563,12.460747198589765,7.25938638509536,56.67797542273652,36.9727626459144,5.861694056076336,984175.6360875115
90.6,225.77005676813917,76.90595352603039,12.449118828511871,7.872091248950945,56.63950335374229,36.845227740901805,6.076679766230014,866555.3748773059
90.61666666666667,225.48040904353402,60.85972590832381,12.435323029803532,7.803860532539864,56.489694819695835,36.98632791638056,6.058809068528552,871990.4401621277
90.63333333333333,225.7231614222507,58.22339455163197,12.418840961792025,7.23789775464466,56.62976913224344,36.789898527504384,5.854956978277928,986408.8903352834
90.65,225.79764226572064,54.43594235161671,12.39710860065432,8.045731288624399,56.78681474847484,36.91668574044404,6.131913441817276,820270.5007262182
90.66666666666667,225.73971272079962,62.92711248038454,12.380951188571307,7.570969710841534,56.831372209941854,36.9685969329366,5.98743304392668,910439.6637660903
90.68333333333334,225.89970860677198,54.53517690707562,12.37126917892154,7.978927290760662,56.879190395038826,36.9829098954757,6.1154301626361915,828831.0141309067
90.7,225.7314370715252,56.82418731966126,12.36074497308873,7.237201495384147,57.034917488636935,36.96250858319982,5.867830505609199,975079.5290400921
90.71666666666667,225.96591380096748,55.08096696209965,12.342733029728933,7.72346074616617,57.207452999049295,36.937621118486305,6.042015452084696,872957.2853551958
90.73333333333333,225.49144324256662,69.7544498959579,12.328367184751134,7.958197909514001,57.120496040123896,36.97393759060044,6.115678726226538,826980.5827631052
90.75,225.57695828506908,82.40024007993898,12.326938884322413,7.856229495689327,56.73095228533778,36.93206683451591,6.086614717550686,849618.4066139975
90.76666666666667,225.52454583966434,71.81522083098803,12.33130165942579,7.755352101930266,56.38264441355318,36.999038681620505,6.056103135969397,866355.8908852936
90.78333333333333,225.82246921354394,60.05923382762189,12.33624087223289,7.875532158388648,56.2880488996724,36.98696879530022,6.0899126073013035,843142.9391046293
90.8,225.78936661644622,69.8603000884474,12.343229659089518,7.905828946364538,56.19878915609011,36.8831464103151,6.098112848151235,840780.2172625354
90.81666666666666,225.80315936523692,57.65114194848556,12.343748695947667,7.20045057721615,56.242507292840116,36.939223315785455,5.849929623550282,981311.557191674
90.83333333333333,225.6404049295064,72.05999940112002,12.33409663780749,7.974143587396049,56.243593409969336,36.85761806668192,6.1187534001313795,826267.7726974981
90.85,225.66247332757158,56.59594784210575,12.320457002926736,7.284510032207576,56.245517151912885,36.98162813763638,5.868415226416008,960490.6515644927
90.86666666666667,225.9079842560464,68.9374187226795,12.302827321137057,7.795132372014953,56.29567974187143,36.995620660715645,6.069296860660858,855230.599528009
90.88333333333333,225.40041110054784,56.49671328664684,12.29181259839459,7.966170748455024,56.24377182375052,36.99775692378118,6.121337406034149,816182.9995467734
90.9,225.919018455079,57.32697573398643,12.283272662299506,7.16130098910876,56.403317149110215,36.9773556115053,5.84385347418445,979179.672937328
90.91666666666667,225.84177906185099,54.70387565135577,12.270450498506088,8.083329518577859,56.551190211754026,36.884000915541314,6.150172538732018,793269.1478240885
90.93333333333334,225.93005265411156,57.07227370830854,12.261199175453338,7.4299763485160595,56.652003672572796,36.97949187457084,5.955181981596882,917473.452286417
90.95,225.63488782999013,57.07888934533914,12.255816094255321,7.938979171435111,56.738419411184445,36.686396581979096,6.115900228747096,816566.5489990262
90.96666666666667,225.4748919440177,63.05611740248113,12.248555807029968,7.192217898832686,56.7893190799914,36.9926298924239,5.872919775770638,963660.730445378
90.98333333333333,225.16041727158927,70.49870906189976,12.239215854146392,8.029869535362783,56.67774297423811,36.94168001831083,6.142208716504999,798153.9047060846
91.0,225.66799042708783,65.25581671515374,12.228792490655591,7.224342432818928,56.549201716484745,36.88015564202335,5.859752785381475,958584.316394317
91.01666666666667,225.81971066378577,56.38424745712673,12.2107561709506,7.502655069810027,56.647157008865044,36.99551384756237,5.988524637243346,893181.0750757281
91.03333333333333,225.12731467449152,55.788840124373245,12.195091795900325,7.956351567864501,56.72386580055979,36.89874113069352,6.127203963829851,800901.3141944001
91.05,225.25696651312433,66.16877462537578,12.197393759161258,8.087273975738155,56.60638784445702,36.97479209582666,6.157117375191469,780852.8400425138
91.06666666666666,225.75902256910663,68.21300646782942,12.206195478760526,7.3235599298085,56.46502334631586,36.9856870374609,5.927110602096359,931123.5876082431
91.08333333333333,225.40041110054784,55.31582207668575,12.205502109674812,7.598580910963608,56.51607779099154,36.89393453879606,6.023215066352569,870921.3622388223
91.1,225.09145352763565,59.351360665348295,12.198632161183678,7.599504081788357,56.610738208214926,36.982055390249485,6.0262481497722105,868791.0606140904
91.11666666666667,225.60178523289238,80.96133902578471,12.1956644961786,8.034149691004805,56.37013314523194,36.996795605401694,6.143753607875936,795286.3230539985
91.13333333333333,225.67902462612042,60.595100427100036,12.200786277929845,7.72664988174258,56.12379568248343,36.98056000610361,6.061428222371851,847996.6634721294
91.15,225.34524010538496,61.18719994133823,12.206439557750004,7.527832455939574,56.16536443758225,36.94200045777067,6.0005479333053335,885902.7579808477
91.16666666666667,225.7783324174136,56.28832072018312,12.206332845267882,7.792866407263294,56.23949393120553,36.9399710078584,6.079519985943493,836010.066957691
91.18333333333334,225.85281326088352,54.42271107755552,12.207597700749814,7.908178835736632,56.32487925974675,36.977996490424964,6.110588254016856,814810.9229728661
91.2,225.68178317587856,64.71333447864501,12.218034757227871,8.036667429617761,56.28415670376214,36.723887998779276,6.142773386430787,794681.2550407414
91.21666666666667,225.3590328541757,58.749337695564215,12.237601169130675,7.968017090104526,56.19782641593651,36.88154421301595,6.126129478555445,807328.7376099941
91.23333333333333,225.9741894502419,54.363170344280164,12.261631433678032,8.100534065766384,56.21922681839186,36.995727473868925,6.154134813769633,789183.4121733321
91.25,225.81695211402766,55.32243771371635,12.283004286117885,7.63953612573434,56.32948526966338,36.98226901655604,6.023748956254514,878436.5850112278
91.26666666666667,225.9079842560464,72.03684467151295,12.299866754694307,8.190920881971465,56.24205297979602,36.96112001220722,6.173097106544123,782934.1860493375
91.28333333333333,225.20731261747773,60.06584946465249,12.317276804311927,7.799916075379569,56.09708781996299,36.938796063172354,6.07311399918337,851176.6107342867
91.3,225.7341956212833,67.74329623865722,12.323739479484539,7.354899318929893,56.12675240171845,36.96795605401694,5.882249077245,950647.3516554052
91.31666666666666,225.18524421941254,73.27396879623409,12.313315149793164,7.745113298237582,56.027640664080984,36.92298771648737,6.0570908500545215,863894.7485477572
91.33333333333333,225.62661218071565,59.222355743251704,12.297774759738413,7.735126268406195,55.96434993737446,36.80495918211643,6.053253047209387,862220.2364840598
91.35,225.65143912853898,65.1797368893019,12.285510377237532,7.942252231631953,55.95269906934483,36.910383764400706,6.114239046493202,822649.1005281147
91.36666666666667,225.670748976846,55.43490354323645,12.280430910412,7.884092469672697,55.9581709568546,36.995620660715645,6.0986629975564,830541.9656306487
91.38333333333333,225.36730850345012,55.74253066515909,12.270856366134254,7.118891821547046,56.17459243184276,36.95545891508354,5.838350072357779,981810.8112178164
91.4,225.57144118555277,55.663143020791956,12.24204604910518,7.310803387502862,56.45175933005297,36.82888532845045,5.917876219322124,936387.3592037482
91.41666666666667,225.22938101554288,67.07842471708248,12.207763632408533,7.929579613946747,56.46681372434559,36.97660791943237,6.119113357329132,810765.9334215109
91.43333333333334,225.96039670145117,62.48386479933472,12.183708391502392,7.629213397421225,56.361067610368224,36.84853894865339,6.032204146490839,865541.0861661317
91.45,224.91214779335627,54.42932671458611,12.16493671836319,7.408155947203784,56.459728701422605,36.82386511024643,5.969115787889842,898745.8364108853
91.46666666666667,224.28595699825746,54.5583316366827,12.141839450960974,7.240978103303578,56.67809287901773,36.895963988708324,5.918248514698487,925194.9462498098
91.48333333333333,225.5493727874876,61.62713980387275,12.104722640028847,7.104013122758831,56.84495732701354,36.81809719996948,5.864387959371586,955956.1357203171
91.5,225.93556975362785,55.940999776076914,12.051471433818525,6.9792908684824955,57.01933025402668,36.95588616769665,5.816283666789289,974845.4891616554
91.51666666666667,225.919018455079,58.1837007294484,11.990251393362056,7.117524986648355,57.20081645507474,36.91017013809415,5.886579620608477,933352.1823914242
91.53333333333333,225.5493727874876,67.77306660529489,11.93861922499419,7.704409857328145,57.12122149097852,36.96058594644083,6.080028298456891,809622.0404775986
91.55,225.8004008154788,58.87172698063021,11.914482001183831,8.002342259861143,56.90421565617956,36.8004730296788,6.145239864039847,752206.6205563241
91.56666666666666,225.91074280580457,75.52659320515147,11.919173901108215,7.873685816739147,56.59371110871749,36.932387273975735,6.119327470224981,779656.8643177605
91.58333333333333,225.9714309004837,59.68545033539332,11.932004885171837,7.194567788204777,56.41867600905177,36.99562066071565,5.923262288060539,907372.0790391756
91.6,225.78936661644622,57.19466299337454,11.929687720446584,7.0769893949797815,56.55748198133131,36.89916838330663,5.882775042931154,929866.758269484
91.61666666666667,224.65560266584885,59.09335082115513,11.90850938336221,6.948752574959946,56.7217121293181,36.98803692683299,5.846839043547199,946909.5295412315
91.63333333333333,224.65560266584885,62.890726476716274,11.87386303842976,7.045769436179141,56.80894936415942,36.99273670557717,5.888614081643728,921053.4754102338
91.65,225.94936250241858,76.09553798978257,11.840163016194438,7.863950560769055,56.57463414192372,36.886350804913405,6.119728005443031,769178.942803046
91.66666666666667,225.74522982031593,67.17104363551081,11.817591431555844,6.957816433966584,56.326865961326135,36.899916075379565,5.85805461398561,936356.0434555558
91.68333333333334,225.18248566965443,58.57733113276876,11.80412439811055,7.812420843823911,56.27269310098774,36.98066681925688,6.1131304074975885,765126.4740410891
91.7,225.8555718106417,61.2268937635218,11.795752914304417,7.059533073929961,56.266556619108215,36.96250858319982,5.897761623092634,910388.089998926
91.71666666666667,224.4983653296346,60.72079753068133,11.794264630647495,7.864705882352942,56.22660461038646,36.9842984664683,6.125671141265147,752050.8762051854
91.73333333333333,225.27903491118948,55.80537921694973,11.810296651093802,8.050934615091172,56.10472071843955,36.88165102616922,6.153476810791029,725272.6957904644
91.75,224.66939541463955,73.25412188514231,11.837195463263093,7.202288853284505,55.964552135986885,36.989532310978866,5.948209365397582,885216.8256836404
91.76666666666667,225.64868057878087,60.90934318605326,11.864694940406368,8.31806668192569,55.75372855683647,36.973617151140616,6.184530523931283,692329.6983306914
91.78333333333333,225.7783324174136,59.28851211355765,11.903120064967535,7.999488822766462,55.59564052255569,36.86872663462272,6.144882915683111,750897.7069613397
91.8,224.9093892435981,56.387555275642036,11.94819398085645,7.587167162584877,55.604946796465214,36.81873807888914,6.051144263126017,827353.1731534231
91.81666666666666,225.8472961613672,56.27508944612193,11.983447471267631,7.8588311589227136,55.673257751992686,36.99935912108034,6.113337008218536,787821.1480419968
91.83333333333333,225.68178317587856,57.336899189532325,12.014751784363613,8.08341344319829,55.668850407004875,36.93174639505609,6.159464924647607,752919.7995266358
91.85,225.91074280580457,57.77353123355155,12.049324108882479,7.929579613946745,55.64981060660464,36.82172884718089,6.125910662212678,786282.4284900478
91.86666666666667,225.96591380096748,58.37224638482034,12.07180644561459,7.138254367895017,55.76711471741354,36.93687342641338,5.880003736019027,944165.4323937572
91.88333333333333,225.57971683482725,67.17104363551081,12.063937422912508,6.999526970321203,55.91675796541588,36.99615472648203,5.831214962959231,972260.9924469582
91.9,225.81695211402766,74.02153578069125,12.03775043359823,7.913633936064697,55.78292933536615,36.999038681620505,6.123239296380982,790610.8343418009
91.91666666666667,225.7314370715252,59.49028904299078,12.018744102808139,7.661188677805752,55.63783251767694,36.980987258716716,6.06083707716441,829872.9027582566
91.93333333333334,224.4238844861647,60.10554328683605,12.016779570841315,8.03339436942092,55.61386335322408,36.94531166552224,6.154350189488034,756988.274780211
91.95,225.44730644643627,63.019731398812866,12.028513406227907,7.965415426871139,55.51476845698508,36.97051956969558,6.136586647648053,775737.8070490635
91.96666666666667,225.21007116723587,54.760108566115825,12.040626387469862,7.365102616922256,55.57709065035877,36.999038681620505,5.970476217684151,887164.536231455
91.98333333333333,225.58799248410168,81.69236691766538,12.032151499661461,6.955130846112764,55.59444701196052,36.97158770122835,5.81965198903649,979707.9409877636
92.0,225.77005676813917,63.77722183881591,12.003964153627257,7.700213626306554,55.47447300499857,36.99369802395667,6.0726434917704095,821285.1919370355
92.01666666666667,225.89695005701387,58.87172698063021,11.976830125934002,7.534462500953689,55.494898809602056,36.980239566643775,6.027800314718164,847471.2109082394
92.03333333333333,225.81971066378577,56.056773424112315,11.937449331579177,7.835416189822234,55.55999683285338,36.68906691081102,6.1104521688255975,784489.4576725754
92.05,224.74939335762573,62.52355862151829,11.895417435803267,7.742343785763332,55.54026283296018,36.993484397650114,6.095707049580955,790895.5343481317
92.06666666666666,225.94384540290227,57.35343828210881,11.870111652263203,7.887197680628672,55.493257194364624,36.75347524223697,6.123604226625953,765411.3525485687
92.08333333333333,224.9342161914214,56.16923925363242,11.856239337015603,7.755855649652858,55.503992076995715,36.71940184634165,6.10008697824202,781724.098326335
92.1,225.81971066378577,58.73941424001832,11.837170475641086,6.942290379186695,55.63168974145066,36.87876707103076,5.848324744287531,941744.2307533963
92.11666666666667,225.94384540290227,59.25543392840468,11.805145205413655,7.907843137254902,55.692130029109805,36.773449301899745,6.1286885902667345,752092.9483641532
92.13333333333333,225.92729410435342,56.21224089433129,11.777577977366459,7.551750972762646,55.67970736386965,36.990600442511635,6.051405812556352,810471.5156390481
92.15,225.45558209571075,55.05450441397727,11.749719802474408,7.011108567940798,55.829415396661574,36.9658197909514,5.890563940416285,908543.4215790421
92.16666666666667,225.8886744077394,72.53963308583812,11.705950947203881,7.108041504539559,55.857973649488024,36.979705500877394,5.9276345954049106,887226.2503170338
92.18333333333334,225.94384540290227,55.53744591721066,11.660088929935378,7.869825284199283,55.74874849451309,36.845334554055086,6.122069955716497,735447.8522220218
92.2,225.70109302418558,67.70029459795836,11.6339387689195,7.729335469596399,55.59402678987659,36.87449454489967,6.098948389894778,757225.9350304869
92.21666666666667,225.64868057878087,72.81748984112309,11.618806067729327,7.196581979095141,55.37111210288408,36.98857099259938,5.968543507385307,853501.258955773
92.23333333333333,225.27627636143134,60.552098786401174,11.604029882594178,7.770374608987563,55.22233716533292,36.968490119783326,6.107650692227863,742056.8515121163
92.25,225.81971066378577,93.06464697325706,11.59916048959092,7.934195468070497,54.78359441155702,36.97308308537423,6.1294422867570875,724803.0750944917
92.26666666666667,225.96039670145117,61.12765920806288,11.599367562425666,7.158564126039519,54.46852217331063,36.9117723353933,5.9574816556772685,856193.1072757397
92.28333333333333,225.93281120386973,59.95669145364768,11.595543722501976,7.885770962081331,54.48354177901814,36.99935912108034,6.12296168417283,723783.2207794879
92.3,225.9052257062883,71.49767025351952,11.586061302443367,6.951522087434195,54.43145528713964,36.93665980010681,5.891964536628663,897451.1687244123
92.31666666666666,225.88591585798127,61.27320322273595,11.573575826632794,8.068307011520561,54.34104233233866,36.989532310978866,6.140159335594586,690823.8078809925
92.33333333333333,225.2183468165103,58.42847929958039,11.561742617863459,6.8721293965056836,54.38572718435136,36.95738155184253,5.872524896293944,902593.7798060846
92.35,225.93005265411156,86.28361901689786,11.547445359877436,7.975906004425116,54.20199770126501,36.915510795757996,6.13065278811847,708458.9862264807
92.36666666666667,225.96039670145117,64.0319238644938,11.541972469602127,7.781452658884564,53.85841346734865,36.95791561760891,6.106896967473944,734127.5163782554
92.38333333333333,225.7645396686229,56.526483653284515,11.551394888231163,7.833989471274892,53.823283429636696,36.93847562371252,6.115084947031803,724399.0347690858
92.4,225.9245355545953,67.58782876843826,11.566732396834203,7.748050659952697,53.76542074783867,36.87791256580454,6.10197576557007,744362.8634946787
92.41666666666667,225.83626196233467,69.46336186661175,11.586101799085851,7.987655451285573,53.58113866464663,36.99177538719768,6.134498764759743,707402.4819886237
92.43333333333334,225.87212310919054,56.32801454236669,11.597383822898806,6.910734721904325,53.63596596394143,36.98162813763638,5.876228357275785,904208.0323212533
92.45,225.87764020870685,62.325089510600456,11.577134710305009,6.755306324864576,53.92158270600308,36.95503166247043,5.82293602804094,934385.222390276
92.46666666666667,225.92177700483714,67.57459749437706,11.539907244493016,8.035744258793011,53.918138978129626,36.7879758907454,6.134837297288915,692674.7354051255
92.48333333333333,225.61833653144123,68.94072654119479,11.516206921921453,7.425360494392309,53.753794800273944,36.9302510109102,6.0397325813807194,792232.5763284855
92.5,225.13007322424966,86.18769227995425,11.511521869254297,8.140566109712365,53.415352691919296,36.99476615548943,6.1369633011069675,674085.3345529654
92.51666666666667,225.9741894502419,61.46836451513849,11.527717717059579,8.19209582665751,53.06749105448241,36.97222858014801,6.139450287549748,664965.3144020411
92.53333333333333,225.7341956212833,71.72921754959032,11.555411564635152,7.527328908216984,52.960064837529444,36.99423208972305,6.06035575173663,781400.6604720445
92.55,225.45834064546887,61.11773575251699,11.57943064777003,7.910696574349584,52.908504194715135,36.96923781185626,6.126552967663078,715587.4850453997
92.56666666666666,224.67767106391398,65.85783968493783,11.602292217978167,7.870496681162738,52.86479661347057,36.941145952544446,6.1241510422161545,723618.124771032
92.58333333333333,225.86936455943243,61.40220814483254,11.612386847768772,6.976867322804607,52.96266387457157,36.9783169298848,5.89696747197381,894382.1450614791
92.6,225.72867852176702,74.10092342505838,11.589507427987078,6.8740596627756165,53.123699903406944,36.97404440375372,5.865415015568894,913700.6997376623
92.61666666666667,224.4818140310857,54.4491736256779,11.549671300272955,7.66983291371023,53.223920101797425,36.94221408407721,6.0930739660290545,746343.3537782294
92.63333333333333,225.6569562280553,79.2214264867384,11.512236171339564,7.254909590295261,53.20510286263184,36.990707255664915,5.996498114717781,825955.6094727297
92.65,225.70661012370186,69.22189111499505,11.479641475233155,7.627031357289997,53.063356350410984,36.81232928969253,6.082271265426081,751142.5644230691
92.66666666666667,225.6073023324087,61.25335631164417,11.462038504724143,7.965835049973297,52.97634871593539,36.965072098878466,6.123493804503173,689849.3808334698
92.68333333333334,225.5907510338598,75.94007051956362,11.46540651183214,7.871671625848784,52.80152840002923,36.982696269169146,6.116007993404621,709103.8080593273
92.7,225.26524216239875,65.08711797087359,11.48210670215538,7.813595788509956,52.632883934150925,36.994979781796,6.111173967625948,717137.9315074186
92.71666666666667,225.69281737491116,59.936844542555896,11.487318284588277,6.660891126878766,52.786058924789636,36.956420233463035,5.8043737954864145,936231.9733250373
92.73333333333333,225.56868263579466,65.38482163725034,11.474484147537352,8.03977264057374,52.88927513369125,36.85879301136797,6.128881916435645,680685.7792586783
92.75,225.66799042708783,57.86945797049517,11.458508877067306,6.992896925307088,52.955745211668145,36.901625085831995,5.924949238994671,862124.1376541718
92.76666666666667,225.91074280580457,62.06046402937668,11.442346630345904,7.878049897001603,53.06045501011438,36.992202639810785,6.114553241164341,702447.132206259
92.78333333333333,225.63764637974825,61.617216348326856,11.42280549499568,6.800709544518196,53.15276155463985,36.72997634851606,5.86623895316759,895150.6821877987
92.8,225.48040904353402,55.82191830952622,11.389166436719126,7.0153047989623865,53.404828828615,36.95620660715648,5.941435237019533,844333.9800448024
92.81666666666666,225.6100608821668,54.594717640350964,11.354852136094813,8.040024414435035,53.51486226646126,36.93495078965438,6.113305427803026,661370.0355032515
92.83333333333333,225.94384540290227,64.90518795253224,11.33953626048668,7.3813000686656,53.482348398802664,36.98248264286259,6.03742880382787,772008.0943067322
92.85,225.57144118555277,56.569485293983384,11.336309396126564,7.6808270389868,53.48262263687965,36.997329671168075,6.088556567998534,716577.2968798191
92.86666666666667,225.86108891015795,71.35543405736173,11.332852939323772,7.126337071793698,53.46137487013318,36.96293583581293,5.976994878222966,818885.137560025
92.88333333333333,224.75491045714202,58.38878547739682,11.326430283185097,7.57441062027924,53.43856055226255,36.9515068284123,6.075930771300861,729994.6922642397
92.9,225.05283383102162,74.45486000619518,11.327621164198556,7.907507438773175,53.27590501653467,36.988891432059205,6.107282438302298,680713.7662539755
92.91666666666667,224.77697885520718,69.77098898853438,11.34774213366499,8.09717708094911,52.96037353730942,36.95342946517128,6.111642830070579,652000.0694545334
92.93333333333334,225.5962681333761,60.69102716404365,11.373372996026001,7.186930647745479,52.89476776952371,36.99102769512474,5.99082482194851,810532.8384894342
92.95,225.78660806668807,66.30108736598766,11.390394391583976,7.970115205615318,52.88420718432434,36.99198901350424,6.116230625939353,680552.0586989304
92.96666666666667,225.58247538458536,60.05592600910659,11.391873672656216,6.4950560769054695,52.987426046566604,36.97500572213321,5.758438339281682,953571.8085223901
92.98333333333333,225.7204028724926,70.03561446975816,11.37519625727684,7.890302891584651,53.05465535514336,36.98173495078966,6.110473688556305,691723.5246560093
93.0,225.17145147062183,69.33104912599985,11.357770121244915,7.231662470435646,52.931786282301,36.995086594949264,6.005340613255723,799676.9117170465
93.01666666666667,225.16593437110558,54.492175266376755,11.337336915258934,6.991302357518883,53.06959381968447,36.97575341420615,5.9418717914275545,838356.8805485202
93.03333333333333,225.5466142377295,58.59387022534525,11.30189807653759,7.024788281071183,53.310052918218126,36.91091783016709,5.9534113507176265,828442.6971214117
93.05,225.93281120386973,59.52998286517435,11.267789367824703,7.872846570534829,53.358824391131485,36.84768444342718,6.098274708348316,677179.6357763218
93.06666666666666,225.6762660763623,91.84736975962768,11.26102105001415,8.098603799496452,52.963477963582285,36.99188220035096,6.0952885281879325,649022.6434338994
93.08333333333333,225.80867646475323,56.930037512150776,11.280009045790052,7.635255970092317,52.66034892819232,36.93986419470512,6.080318843668499,716776.1362577678
93.1,225.72867852176702,54.45248144419319,11.303426906067784,7.568368047608151,52.76536589035589,36.966674296177615,6.072129219911851,730795.087110777
93.11666666666667,223.9549310272801,57.31374445992524,11.331143884811096,8.074853131914244,52.80136878375063,36.902906843671325,6.1093468429386,647380.0812455534
93.13333333333333,225.87488165894865,79.80029472691541,11.364994218030343,7.795971618219272,52.601431597317,36.918822003509575,6.101895676892123,708697.5619349863
93.15,225.95212105217675,69.08296273735257,11.397993800508889,7.874189364461738,52.362556083331825,36.90589761196307,6.110911509597153,698233.1317277075
93.16666666666667,225.4969603420829,71.08419293910737,11.431153101270784,7.9230334935530635,52.201715799013606,36.99273670557717,6.117971489108525,694060.0142296959
93.18333333333334,225.87212310919054,58.56409985870757,11.46649777251149,8.088197146562905,52.11696202802991,36.91049057755398,6.129336262230828,671651.6106499055
93.2,225.80867646475323,69.30789439639278,11.499059391044362,7.614442664225222,52.10450305325898,36.93377584496834,6.079446657952582,756776.105852342
93.21666666666667,225.87764020870685,72.35108743046618,11.517820818159453,7.532028686961166,52.068472053934094,36.99497978179599,6.062408601730209,775296.6977485111
93.23333333333333,225.94384540290227,68.79849034503701,11.51507318374152,7.175181200885023,52.10512609499105,36.834973678187225,5.972237228764474,840134.9151793856
93.25,225.5990266831342,69.36743512966814,11.497334550792438,7.685275043869688,52.13477372983177,36.480567635614555,6.092430205292366,743457.5229590895
93.26666666666667,225.26524216239875,57.859534514949274,11.480196619176008,7.653215838864728,52.17611311494005,36.861783779659724,6.08809002546785,742403.8601315629
93.28333333333333,225.75074691983215,56.51986801625392,11.459625948314255,7.026131074998093,52.40645393167338,36.661188677805754,5.934783061916675,856056.2262150216
93.3,225.6100608821668,67.68375550538187,11.434974110969497,8.001503013656825,52.48372148949444,36.98088044556344,6.122743914599602,681699.4104263444
93.31666666666666,225.63488782999013,103.7654398702434,11.426197966641853,7.989333943694209,52.034936831451745,36.99551384756237,6.121199488218355,693235.0887021788
93.33333333333333,225.957638151693,54.31355306655071,11.431215173081844,7.540085450522621,51.80123569917671,36.96240177004654,6.066297429887623,756436.6360622492
93.35,224.55629487455562,58.54425294761579,11.440716349628342,7.94393072404059,51.939670606355406,36.78947127489128,6.121483408721838,685817.6131834154
93.36666666666667,225.94936250241858,71.45136079430534,11.452979906319818,7.749897001602198,51.90728493102215,36.71512932021057,6.100464054079614,727561.8323119711
93.38333333333333,225.8583303603998,75.020496972311,11.467882101639361,8.029953459983215,51.74216617436287,36.98675516899367,6.127407531120154,684715.0808584904
93.4,224.66663686488138,62.166314221866195,11.474779544154366,6.731891355764095,51.810431437438645,36.9089951934081,5.840033118156179,913573.7810150977
93.41666666666667,224.43216013543912,55.80868703546503,11.464301187646695,7.911116197451744,52.03344827237887,36.97254901960784,6.121400909475157,693445.2397539925
93.43333333333334,225.56316553627835,56.50994456070803,11.44090446315653,6.873472190432594,52.26793720502688,36.91145189593347,5.888917386962755,882191.3970605595
93.45,225.7314370715252,62.76502937313498,11.406927559673491,7.555779354543375,52.47350285375121,36.917219806210426,6.07028155270116,750657.805234501
93.46666666666667,225.69005882515302,58.13739127023424,11.378510781732038,7.843305104142825,52.508251897546046,36.964858472571905,6.107330455969194,697091.7980808509
93.48333333333333,225.86108891015795,54.25070451476006,11.36822074381968,7.759296559090562,52.577745217142656,36.84650949874113,6.098399583928791,709180.142458606
93.5,225.8941915072557,71.31243241666287,11.365531110839846,7.40471503776608,52.59315992505871,36.90910200656138,6.041504565780504,773381.4218830146
93.51666666666667,225.9631552512093,56.83411077520715,11.354707413536772,7.162508583199817,52.67213221829293,36.96015869382772,5.984250187790337,812949.3254866202
93.53333333333333,225.88315730822313,77.19373373686125,11.340038122657065,7.934699015793087,52.61429691303303,36.98237582970931,6.108982006146585,681992.2836953645
93.55,225.95487960193486,54.55171599965211,11.341740101953759,8.077958342870222,52.453618819578914,36.984832532234684,6.110900993940928,654894.3172181055
93.56666666666666,225.5521313372458,58.95442244351264,11.36025496872645,7.664545662623025,52.49188861392414,36.9944457160296,6.087331913494765,723326.7086140757
93.58333333333333,225.50799454111547,59.53329068368964,11.378058700481567,7.547722590981918,52.56537105080632,36.88902113374533,6.0697954998763715,745894.4557396577
93.6,225.3562743044175,64.92503486362403,11.385093536769565,7.418394750896467,52.62223775662687,36.93003738460365,6.045590257465726,770168.0109416335
93.61666666666667,225.60178523289238,58.15393036281072,11.368453696820472,6.517547875181198,52.836443138857156,36.97308308537423,5.7714161867622265,943939.7073015758
93.63333333333333,225.54385568797133,82.80710175732054,11.334501341297177,7.997978179598688,52.79203050456267,36.85120927748531,6.110107385668531,671657.6180970336
93.65,225.77005676813917,85.91314334318457,11.314166643076215,7.73160143434806,52.34907971544383,36.988250553139544,6.092717653143099,713034.355901667
93.66666666666667,225.95212105217675,58.47148094027926,11.306809429688798,7.29838254367895,52.23641706535801,36.941145952544446,6.02092023329313,780326.0627089349
93.68333333333334,224.64732701657437,59.04704136194096,11.306588024336934,8.07006942854963,52.293275162924374,36.90707255664912,6.105103545499589,647451.2269830903
93.7,225.74522982031593,62.02077020719312,11.321918189499293,7.974059662775616,52.22564642812574,36.98867780575265,6.107921744003503,668922.9909654816
93.71666666666667,225.75626401934846,56.24201126096896,11.347197551610561,7.748638132295721,52.23858933993419,36.91273365377279,6.096350827797749,707753.6045360547
93.73333333333333,225.9686723507256,72.8009507485466,11.372667365543231,7.837346456092165,52.18826421460906,36.975326161593046,6.105957567086384,701427.9967277637
93.75,225.10248772666822,54.99496368070193,11.395483465211012,7.653215838864728,52.17331416542552,36.82269016556039,6.087722221796489,728102.0387213519
93.76666666666667,225.94936250241858,64.0319238644938,11.414344916761683,7.898611429007401,52.22345385297234,36.843625543602656,6.114116484780912,695491.1351650661
93.78333333333333,225.46937484450146,58.749337695564215,11.431533386397655,7.7646677347981985,52.2320117607385,36.92117189288167,6.102737998652332,717181.2597615388
93.8,225.49144324256662,55.92115286498513,11.44998262761571,7.965331502250706,52.29926777801308,36.88389410238804,6.1224902980643785,686730.9693363699
93.81666666666666,225.6569562280553,58.40532456997331,11.470331192189624,7.934950789654383,52.34690639433924,36.90547035934996,6.121877922767268,695739.051727171
93.83333333333333,225.69833447442744,58.074542718443595,11.49352786473598,8.039688715953307,52.37027806965827,36.99615472648203,6.1308118518735535,682439.6460115325
93.85,225.45834064546887,59.222355743251704,11.517832361220899,7.877378500038148,52.40020889320877,36.99700923170825,6.1197963327049925,711431.7464713028
93.86666666666667,225.5907510338598,66.84026178398109,11.539338773912942,7.9294117647058835,52.377783434093246,36.97084000915541,6.126261187589679,708325.9158829207
93.88333333333333,225.75350546959035,63.11896595427178,11.558071712658412,8.016189822232395,52.31317244738401,36.91604486152438,6.135173411162343,696778.8857779265
93.9,225.97694800000002,55.64329610970017,11.575019679515442,7.898443579766535,52.35419326176952,36.70124361028458,6.123748441248733,717899.1083632446
93.91666666666667,225.53833858845508,68.2328533789212,11.578870770082128,7.1312886243991755,52.47733316340097,36.98258945601587,5.953946683825544,857496.0296503665
93.93333333333334,225.1880027691707,58.20354764054018,11.567897155398947,8.0549629968719,52.54643480017587,36.84832532234684,6.139684635767659,688794.5145172146
93.95,225.8390205120928,56.26847380909133,11.560229158920103,8.00720988784619,52.58391024689105,36.77302204928664,6.1344712567180455,697569.7506964963
93.96666666666667,225.74247127055773,55.960846687168704,11.550565584758802,7.021095597772182,52.784568085741085,36.94499122606241,5.921393085503092,872792.685569795
93.98333333333333,225.93005265411156,55.80868703546503,11.519224797548196,7.255497062638285,53.076542250175876,36.951934081025406,5.994658288296281,822760.2945224261
94.0,225.05559238077979,56.721644945687046,11.466338038838455,6.788120851453423,53.365483414433804,36.92021057450218,5.858890790356348,901400.8027009857
94.01666666666667,225.54385568797133,59.467134313383696,11.407082969128815,7.776081483176928,53.5123959851457,36.873212787060346,6.102834107265067,711943.4100379624
94.03333333333333,225.3921354512734,98.13884057572292,11.363051315921984,7.892652780956741,53.121403225824636,36.97778286411841,6.109898959057724,696567.8355119792
94.05,225.93832830338602,56.03031087598994,11.323746153099979,6.414152742809186,52.98414419957196,36.99765011062791,5.7365480940602165,959722.1148328197
94.06666666666666,225.64592202902267,91.04356986041049,11.276688247181836,7.902052338445107,52.89205255271328,36.98963912413214,6.1005294721774215,681108.5960039061
94.08333333333333,225.87212310919054,64.28001025314109,11.239943083862482,7.340848401617457,52.60325760898718,36.939223315785455,6.032849494263217,762818.8401744477
94.1,225.45558209571075,56.34786145345847,11.205000614900642,6.629419394216829,52.791135713190336,36.865735866330965,5.841142390518857,889036.063536813
94.11666666666667,225.96591380096748,73.5981350107332,11.1668424539019,7.998313878080415,52.7809261331723,36.85740444037537,6.082016750117052,646751.0027607703
94.13333333333333,225.50523599135732,58.249857099754344,11.155631409116705,8.107835507743953,52.54503801096772,36.98643472953385,6.070697339024464,623764.3033138708
94.15,225.91074280580457,61.65360235199513,11.179044121571774,8.104310673685816,52.40905819501022,36.898313878080415,6.077053819300791,629539.4553214184
94.16666666666667,225.85281326088352,59.748298887183964,11.220561515205016,7.963820859082933,52.29953584500448,36.84544136720836,6.092765885814955,655974.4790732485
94.18333333333334,224.95076748997025,54.35655470724957,11.265662939763006,7.702647440299077,52.32213938198493,36.8960708018616,6.088406886055217,699591.0768326713
94.2,224.95076748997025,65.12681179305716,11.300047969888038,7.492416266117342,52.37291870379558,36.88410772869459,6.062367277961446,742150.785877533
94.21666666666667,225.24317376433362,72.47016889701688,11.322443052328525,7.923453116655223,52.250659957654925,36.91091783016709,6.107089788160775,677595.3114390763
94.23333333333333,224.86249389770967,78.55655496516367,11.34151045712785,7.652628366521707,52.01482854011476,36.964324406805524,6.08681736729762,724454.9773794663
94.25,225.7810909671718,54.383017255371946,11.358514822927521,7.938811322194246,51.945348579470824,36.925658045319295,6.111339122072814,678405.6191080771
94.26666666666667,224.2335445528527,62.70548863985963,11.366216116468486,6.9545433737697415,52.10561313115842,36.91583123521782,5.932598693672382,847341.8211710316
94.28333333333333,225.81143501451135,57.373285193200594,11.354912682955694,7.626527809567406,52.27439249771833,36.92950331883726,6.081280862871493,729766.7488868101
94.3,225.94936250241858,54.89242130672772,11.333856658957217,7.495689326314184,52.41976722105064,36.999038681620505,6.059718009504629,748937.5824933765
94.31666666666666,225.60454378265052,75.73167795309989,11.321422172977023,8.009391927977417,52.34518429849068,36.91807431143664,6.108266669101835,666201.8604738633
94.33333333333333,225.84177906185099,88.90010346249791,11.314931371198048,7.2043030441748686,52.04502415367575,36.822476539253834,5.9986960041404345,806241.5617159393
94.35,225.69833447442744,69.41374458888228,11.308634571877908,7.995376516365301,51.81885880334013,36.82717631799802,6.1062951547743065,665252.9129861945
94.36666666666667,225.4969603420829,55.345592443323426,11.31484455933095,8.091554131380178,51.747635975701414,36.98333714808881,6.105928249927723,647643.0615940547
94.38333333333333,225.45006499619444,64.65710156388495,11.339532281742505,8.11312275883116,51.70402421291414,36.98173495078966,6.109696743529039,649517.2624757203
94.4,225.21007116723587,57.3633617376547,11.366237408982252,7.395231555657283,51.7542256264659,36.983123521782254,6.042013599987251,769077.3346519767
94.41666666666667,225.7645396686229,62.2721644143557,11.374172491489604,7.3558709086747545,51.92950866962808,36.940398260471504,6.031061360315293,780780.6236244127
94.43333333333334,225.9741894502419,61.42536287443963,11.359227330693171,7.248111696040284,52.08423418714555,36.9644312199588,6.005783613765433,798636.5796843166
94.45,224.7300835093187,68.4610928564767,11.330811351214649,7.24064240482185,52.186054982809466,36.93986419470512,6.011216433388612,791348.1416692537
94.46666666666667,225.96591380096748,56.05346560559702,11.302593643869569,7.981528953994051,52.21394671620518,36.95214770733196,6.1052098686683385,664567.5442539532
94.48333333333333,225.6100608821668,60.929190097145046,11.289239093549188,7.730678263523308,52.22783100620041,36.865842679484246,6.0913783461269055,702309.2720940927
94.5,224.79077160399788,56.93996096769666,11.289903655032592,7.690562294956894,52.27050728856538,36.9884641794461,6.089021234488935,705065.6909769854
94.51666666666667,225.4059282000641,63.47290253540857,11.298499507694562,8.045143816281376,52.24558297956535,36.92875562676433,6.104331516957077,653720.1740511118
94.53333333333333,225.20179551796144,62.60956190291601,11.316782826579601,7.899954222934311,52.15352747805265,36.93430991073473,6.105607886790854,677963.4657386702
94.55,224.71077366101173,61.18389212282293,11.344452096803506,8.100953688868543,52.0825102284128,36.88389410238805,6.1109492197433335,648712.4504061481
94.56666666666666,225.74247127055773,75.47366810890671,11.377317745002854,8.064362554360265,51.9001662446674,36.93270771343557,6.116655881992327,666035.2572489086
94.58333333333333,225.95212105217675,63.036270491389345,11.407080899129852,7.705500877393761,51.78504629219223,36.96197451743343,6.09318341092967,725995.2760492386
94.6,225.89695005701387,95.55543431527583,11.423312742748642,7.539078355077439,51.59967615646086,36.98355077439536,6.066462907550199,765847.3136400844
94.61666666666667,224.94249184069582,59.01065535827269,11.428714122854284,7.871755550469215,51.44246149646118,36.869794766155486,6.114646486431233,697169.7351183794
94.63333333333333,225.75626401934846,73.20781242592814,11.4316615097872,7.818631265735867,51.42512576467597,36.958022430762185,6.108312862749509,712623.681491349
94.65,225.96039670145117,68.83156853018998,11.43447701632834,7.875448233768216,51.338468835689106,36.89863431754024,6.113694227793035,703352.3332922981
94.66666666666667,225.89970860677198,54.29039833694363,11.438818126129856,7.87838559548333,51.39512840407631,36.88944838635844,6.114360749100074,700303.0602451885
94.68333333333334,225.86936455943243,58.91142080281377,11.441560305962527,7.6333257038223845,51.55719615730676,36.969024185549706,6.082999142770431,742529.3845534326
94.7,225.3728256029664,56.678643304988185,11.431803404177334,7.165026321812771,51.79106327182799,36.97329671168078,5.980757003533355,822627.5723977631
94.71666666666667,225.9052257062883,81.9040673026444,11.409457056467534,7.872762645914398,51.787998075651025,36.893186846723125,6.111749468234603,703446.8938694933
94.73333333333333,225.67902462612042,59.81445525748991,11.393498843511923,7.966590371557183,51.64865558967602,36.782101167315176,6.116532718172718,679820.9881991833
94.75,225.15490017207298,56.99288606394142,11.387626230422589,7.499465934233616,51.75873885588818,36.89040970473793,6.062168179654757,753827.6968104205
94.76666666666667,225.93832830338602,62.258933140294516,11.376986130523012,7.5523384451056685,51.89753122939636,36.92533760585947,6.069292109449158,747252.5623319694
94.78333333333333,225.81419356426952,74.87826077615323,11.3633269434312,7.84632639047837,51.83540344031491,36.98760967421988,6.106200732112369,698612.6644386083
94.8,225.4831675932922,63.3240507022202,11.349353036972538,7.214877546349279,51.81625170334061,36.999786373693446,6.000398957230917,801371.303731254
94.81666666666666,225.1190390252171,58.742722058533616,11.32159478646598,7.007667658503092,52.034855832149056,36.92512397955291,5.948636332320049,833114.429214879
94.83333333333333,225.68454172563673,59.62921742063326,11.280622241101819,7.541931792172122,52.211813527748554,36.995086594949264,6.067991907422632,732498.7102556278
94.85,225.50523599135732,75.30827718314185,11.24758180382218,7.804448004882886,52.12218147663824,36.9759670405127,6.093457447089062,687297.234342114
94.86666666666667,225.76178111886477,71.82514428653393,11.22592536211017,7.231662470435646,51.981882785699945,36.88549629968719,6.010923905752951,781387.1326738404
94.88333333333333,225.95212105217675,58.7625689696254,11.204745739865578,7.554100862134736,52.0117654103469,36.85569542992294,6.067249180869976,719757.6572396829
