Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
94.9,225.75350546959035,54.58148636628978,11.191090617359901,7.8721751735713745,52.080640705883276,36.92854200045777,6.0886116253349885,664680.3327305639
94.91666666666667,225.37558415272454,54.478943992315564,11.197938609036585,8.113122758831159,52.0991660088634,36.9441367208362,6.080259898500651,627667.1640815145
94.93333333333334,225.63212928023196,61.812377640729395,11.21984660303517,7.68997482261387,52.08806920020347,36.66364538033112,6.083017368557583,698896.5361291344
94.95,225.81419356426952,57.085504982369734,11.244464225169128,7.936209658960861,52.087919489282946,36.6896009765774,6.096628225018134,663084.8148035036
94.96666666666667,225.47765049377588,56.67202766795759,11.269991091008288,7.829205767910278,52.11555864942332,36.98525978484779,6.0970500175454045,682276.5434947334
94.98333333333333,225.72867852176702,59.04704136194096,11.294290406512044,7.795635919737545,52.151672042759216,36.8420233463035,6.096907560871481,692687.8015179717
95.0,225.94108685314416,78.01738054717023,11.315200963354712,7.9032272831311525,52.01029452808756,36.896498054474705,6.104845755632496,683729.2027548858
95.01666666666667,225.73971272079962,80.40231769669948,11.336228039531491,7.941077286945907,51.69894404564429,36.99092088197146,6.108897857764663,680750.5209781681
95.03333333333333,225.9245355545953,57.317052278440535,11.357880559323355,7.903395132372014,51.58027113143228,36.93292133974212,6.109365506853261,685021.9546452978
95.05,225.69281737491116,82.28777425041886,11.377800505127077,7.855642023346303,51.46987780049158,36.95844968337529,6.108257269456282,700829.7615056912
95.06666666666666,225.84177906185099,63.631677824142834,11.393249775708302,7.791439688715953,51.343637118333504,36.99711604486153,6.103185949963301,709360.5870011494
95.08333333333333,224.78801305423977,57.11858316752271,11.407451759535121,8.017112993057145,51.395866489721996,36.97821011673152,6.120740263929139,670006.877015587
95.1,225.60178523289238,76.91256916306098,11.422884837159733,7.929159990844587,51.32686184113758,36.96849011978333,6.117513600570383,693748.4714965727
95.11666666666667,225.93556975362785,55.44482699878234,11.435847136983746,7.860509651331349,51.30699890294461,36.875989929045545,6.112446937267295,703095.4337530489
95.13333333333333,225.92729410435342,63.50928853907685,11.446527525102539,7.986984054322117,51.3828153208054,36.98397802700847,6.122888698752031,685815.759597429
95.15,225.48868469280845,56.860573323329525,11.45845088886036,7.971793698023957,51.43137552065344,36.99818417639429,6.123698445003914,687068.7253487826
95.16666666666667,225.9245355545953,60.075772920198375,11.460952820400932,7.215045395590142,51.61468567661847,36.841916533150226,5.9890410965758205,821422.8773662439
95.18333333333334,225.25696651312433,58.6534109586206,11.439994145754726,7.238544289311055,51.87216549621336,36.823117418173496,6.000376706592253,810081.9076500422
95.2,225.91625990532083,69.30127875936219,11.405028855846249,7.7917753871976805,51.94861001130233,36.946272983901736,6.103708067928375,712683.2247582569
95.21666666666667,225.06662657981235,60.588484790069444,11.379299100226184,7.9240405889982455,51.90193212523588,36.93409628442817,6.113637351175619,682253.8707459305
95.23333333333333,225.9714309004837,56.42063346079501,11.365225802390201,7.6219958800640875,51.97897014328931,36.99957274738689,6.080366397749387,732462.0765860337
95.25,225.26248361264064,66.87995560616466,11.358324360590823,8.033730067902646,51.98136724241169,36.9501182574197,6.11395056212296,664189.6908030332
95.26666666666667,225.74247127055773,66.65502394712445,11.363555680900694,8.0678873884184,51.841475371644336,36.838498512245366,6.114553099381833,661318.7916388779
95.28333333333333,225.25972506288247,67.11150290223546,11.377175900852263,7.777759975585565,51.74797043166111,36.891477836270695,6.101975342545348,707739.4844112054
95.3,225.88039875846496,74.25639089527735,11.391188557399545,8.008384832532235,51.61300595275453,36.91689936675059,6.1176025184691,676910.9714383015
95.31666666666666,225.79764226572064,67.11150290223546,11.397520119435374,7.326749065384909,51.558120571038096,36.85975432974746,6.022962160532666,791097.0791206141
95.33333333333333,225.38385980199897,60.856418089808514,11.392069473053464,7.76147859922179,51.64153215290534,36.97318989852751,6.100798693652686,711846.43213065
95.35,225.81419356426952,59.95669145364768,11.38129941345633,7.7023956664377815,51.71985207188081,36.95043869687953,6.092326117278167,721561.0334577699
95.36666666666667,225.59350958361796,57.264127182195786,11.374991833941563,8.000999465934234,51.78565596828222,36.95770199130236,6.115572988447364,670862.1367660204
95.38333333333333,225.5493727874876,62.30855041802398,11.378854992323209,8.002761882963302,51.78579325207553,36.84042114900435,6.1161450922125296,671935.9816821471
95.4,225.74247127055773,56.85064986778364,11.390615331626641,7.94351110093843,51.8005853470921,36.987823300526436,6.115053735020926,682658.3176227845
95.41666666666667,225.14662452279856,54.6774131032334,11.40353637460784,7.76332494087129,51.910372296971154,36.96699473563744,6.102046254860617,711040.2973173152
95.43333333333334,225.45006499619444,55.13389205834441,11.413509885268697,7.927817196917678,52.03148753910324,36.97553978789959,6.116763978146239,687061.6560099309
95.45,225.95212105217675,59.182661921068146,11.422497810501108,7.992355230029754,52.081589829545216,36.7140611886778,6.1206046052553305,680619.9003773706
95.46666666666667,225.4859261430503,58.51448258097811,11.427467018242613,7.437445639734493,52.17361137644279,36.88955519951171,6.047459891249191,772845.129310386
95.48333333333333,225.8941915072557,75.22227390174412,11.421899611498914,7.804028381780728,52.15406664581348,36.98867780575265,6.1059540544915905,714654.1857821529
95.5,225.8472961613672,61.8057620036988,11.41016537211083,7.63206683451591,52.08449291380444,36.90408178835737,6.0827329202616855,738292.6249543226
95.51666666666667,225.9741894502419,77.16396337022356,11.402576281452012,8.169268329900053,51.94796332476721,36.97767605096513,6.119347640661217,654654.1665368495
95.53333333333333,225.63764637974825,54.25401233327536,11.405342000083941,7.861852445258259,51.85154960493746,36.50374608987564,6.110959806177044,697057.2182955666
95.55,225.86108891015795,77.26981356271307,11.40926997673635,7.614190890363927,51.83429901246838,36.89874113069352,6.07982695206829,745070.8537441312
95.56666666666666,224.983870087068,60.863033726839106,11.404490139768976,7.558213168535897,51.81031196823185,36.92768749523155,6.073045240642597,746253.0146257844
95.58333333333333,225.6597147778134,55.44482699878234,11.381313220404635,6.902090485999846,52.05660861051511,36.68009460593576,5.90605446118402,866169.9196565644
95.6,225.17145147062183,61.41874723740903,11.347650783266753,8.135111009384298,52.19073273297486,36.90568398565652,6.1103614661717955,645638.572067789
95.61666666666667,225.93832830338602,61.43197851147022,11.320811717076321,7.320538643472953,52.20421613379992,36.99017318989853,6.025194730436205,779038.7846360357
95.63333333333333,225.75902256910663,65.76191294799422,11.298859813859606,7.771046005951019,52.22483312368961,36.95353627832457,6.095321911347671,698807.6857555712
95.65,225.55764843676204,76.37008692655225,11.272535964131132,6.9002441443503475,52.178237537583655,36.8729991607538,5.91985699870775,851755.960394173
95.66666666666667,225.86108891015795,55.29928298410926,11.23866564146271,7.6999618524452575,52.22100248949233,36.904509040970474,6.084813297920105,699705.4652130725
95.68333333333334,225.9714309004837,56.10639070184178,11.197262372004602,6.6524147402151526,52.451843267809494,36.94125276569772,5.847019867191301,885496.8600397174
95.7,225.75350546959035,86.07522645043414,11.153686311642401,7.870916304264897,52.37464104424831,36.690241855497064,6.083162806337186,667319.3645640436
95.71666666666667,225.55764843676204,63.340589794796685,11.131505787799528,8.0251697566186,52.047263546092566,36.97105363546197,6.072752515777607,633971.1851895396
95.73333333333333,225.31489605804535,62.08361875898376,11.135102777263038,7.600427252613106,51.96858483879618,36.92491035324636,6.069961430643023,699700.5961234806
95.75,225.93556975362785,82.23154133565882,11.149507131169962,8.00720988784619,51.749671738072145,36.87566948958572,6.078040776467912,645266.692981768
95.76666666666667,225.72867852176702,54.77664765869231,11.174632989322841,8.005783169298848,51.55770652917907,36.92619211108568,6.083098042452036,641754.7354778013
95.78333333333333,225.92729410435342,76.83318151869385,11.206940628750043,7.789425497825591,51.45603655721653,36.936980239566644,6.088059565820266,685683.817270632
95.8,225.95212105217675,61.494827063260864,11.23998393238573,8.069314106965741,51.313027884114206,36.995727473868925,6.092752536540642,643351.7079877732
95.81666666666666,225.93005265411156,60.22462475338675,11.273375016648897,7.841290913252461,51.3077910193754,36.91102464332036,6.097507408076701,683222.2845644918
95.83333333333333,225.48040904353402,60.958960463782724,11.301715871075093,7.70054932478828,51.36572253218322,36.97650110627909,6.089385458638076,708722.9121601924
95.85,225.3617914039338,55.47459736542002,11.307292442786116,6.743221179522392,51.618005846813126,36.96368352788586,5.865541774949135,883432.3781179197
95.86666666666667,225.82522776330208,55.88476686131686,11.277848038133644,7.117944609750515,51.97203774729512,36.88004882887007,5.97969659056569,807636.7245350225
95.88333333333333,225.6404049295064,56.466942920009174,11.232538223926909,7.511467154955368,52.177434802922185,36.94018463416495,6.062896868588453,729541.9057613253
95.9,225.8941915072557,68.2295455604059,11.200032962657561,7.973975738155183,52.13869821437702,36.85804531929503,6.0890779343510415,653569.3426919151
95.91666666666667,225.50523599135732,56.79772477153889,11.18781643306437,7.597993438620584,52.08448496138131,36.99476615548943,6.072540644445068,707748.6690602002
95.93333333333334,225.87488165894865,80.1443078525063,11.178423271417282,7.1688029297322045,52.046278422065484,36.90557717250324,5.998865612804624,787782.4303957586
95.95,225.60178523289238,56.22216434987718,11.16371310926211,7.719432364385443,51.99805693264941,36.99647516594186,6.080454883810421,684642.2215413764
95.96666666666667,225.9686723507256,63.88637984982071,11.15770136518199,7.920851453421836,51.971728079586505,36.94349584191653,6.083127430613516,654894.663548324
95.98333333333333,225.4114452995804,57.81322505573512,11.168787857620444,7.927817196917678,51.90735484250595,36.96101319905394,6.084904828622636,652331.1728465604
96.0,225.1631758213474,57.02265643057909,11.181248482747879,7.048455024032959,52.02664768677588,36.91924925612268,5.972604713626381,801608.0844059589
96.01666666666667,224.43216013543912,62.07038748492258,11.174495878929026,7.140772106507972,52.211495470859376,36.9783169298848,5.998471241174493,781174.1283510408
96.03333333333333,225.67902462612042,56.156007979571235,11.139823758412295,6.6164110780498975,52.45199496509517,36.94659342336156,5.845078177776958,881059.4980840213
96.05,225.6073023324087,77.88506780655834,11.091973003765654,7.724383916990921,52.45196145336581,36.970199130235756,6.072951715676305,678442.2669790012
96.06666666666666,225.43075514788742,67.66721641280539,11.05922803502412,7.5554436560616445,52.21895877047018,36.89201190203708,6.060664299042514,697456.9625370717
96.08333333333333,225.20731261747773,67.38274402048984,11.046119102861363,7.5864118410009915,52.0982573957451,36.90215915159838,6.062146696177085,689567.62997218
96.1,225.72591997200888,59.94676799810179,11.04226847324449,7.5148241397726405,52.05215136024991,36.971801327534905,6.055568940352329,701086.3898897484
96.11666666666666,225.89695005701387,58.18700854796369,11.045007768719373,7.737476157778288,52.06151856392395,36.81371786068513,6.0670083058550945,666011.9921269022
96.13333333333334,225.69005882515302,60.14854492753492,11.055332079276317,7.611505302510111,52.05687758722648,36.89350728618295,6.063904557694393,687071.7173934256
96.15,225.44454789667813,61.93145910728009,11.064325455844783,7.208163576714734,52.098877944954005,36.85345235370413,6.013266749692263,755846.5343671808
96.16666666666667,225.64316347926456,69.6287527923766,11.070215971779968,7.956603341725796,52.014170418981074,36.909742885481045,6.064659693066007,637528.8879063013
96.18333333333334,225.6597147778134,55.99392487232168,11.086089680707737,7.870244907301442,51.8959660251223,36.83454642557412,6.072186642482365,649986.0592958251
96.2,225.1880027691707,61.5775225261433,11.115204390520422,7.94258793011368,51.85436544286673,36.97318989852751,6.074576035181999,642466.6930516656
96.21666666666667,225.70661012370186,64.2667789790799,11.148221493314306,7.744777599755856,51.7772925223429,36.93174639505608,6.0800064768407145,680314.2965798329
96.23333333333333,225.65143912853898,54.74356947353934,11.173858912052776,7.482093537804227,51.83333110073186,36.97991912718395,6.057568828296037,725168.5315612057
96.25,225.39489400103156,55.216587521226835,11.189321930064107,7.722453650720988,51.96384673745745,36.989532310978866,6.083286819652994,686937.5987983273
96.26666666666667,225.03904108223088,85.1821154513039,11.204541026863017,7.966842145418477,51.78005582899184,36.972442206454566,6.090091854882406,656893.1378621439
96.28333333333333,225.8555718106417,59.73175979460748,11.221129516630901,7.602525368123902,51.60213031205687,36.90728618295567,6.073931576755527,714024.0549171561
96.3,225.46385774498518,58.21677891460137,11.235087036147336,7.867978942549782,51.6608977610007,36.99765011062791,6.094568483765101,671332.130301993
96.31666666666666,225.64868057878087,65.03419287462884,11.251617885538916,8.005279621576255,51.62211739914383,36.98280308232242,6.0971970877730755,654410.4285426686
96.33333333333333,225.86384745991612,84.04091806352638,11.27075462789139,7.736385137712672,51.41237221457596,36.96913099870299,6.090204198760362,705498.1654873424
96.35,224.82387420109563,60.747260078803706,11.288840903526603,7.8598382543678955,51.27712293648868,36.97436484321355,6.10119404585122,678555.1493553523
96.36666666666666,225.66799042708783,64.56779046397193,11.306350582693975,7.998397802700848,51.264253910150835,36.99487296864271,6.105978164329617,663173.4497861095
96.38333333333334,225.8390205120928,78.01407272865492,11.321061993394986,7.643396658274206,51.159974354642564,36.92491035324636,6.08270024515183,726630.103700975
96.4,225.81971066378577,81.07049703678952,11.32079949728571,7.159990844586861,51.06222059351785,36.94830243381399,5.987113829172335,812886.8577598856
96.41666666666667,225.9631552512093,63.62506218711225,11.305657106444855,7.903646906233309,51.03973350208869,36.86776531624323,6.1037636895449925,678838.6386978247
96.43333333333334,225.26248361264064,68.77202779691464,11.29052483486017,7.482597085526818,51.05822959842372,36.90824750133517,6.059832165928087,744482.1454027764
96.45,225.91350135556272,63.9062267609125,11.268343476097941,7.094193942168307,51.18296039353586,36.94328221560998,5.973855802413719,812453.661379382
96.46666666666667,225.48868469280845,60.48925023461053,11.224163567549908,6.757068741893645,51.45571005830422,36.935912108033875,5.881195971525587,867533.3728506136
96.48333333333333,225.670748976846,63.5688292723522,11.15798825513294,6.833859769588771,51.73285369118714,36.99497978179599,5.912649509374298,842225.2034003107
96.5,225.89695005701387,69.38728204075991,11.092281488610801,7.826855878538187,51.75202109329733,36.83283741512169,6.073984777761612,661241.7334806838
96.51666666666667,224.72732495956058,92.13514997045856,11.057219328575714,7.824925612268254,51.39627177570114,36.947875181200885,6.068516690246787,658934.1100036668
96.53333333333333,225.49971889184104,57.76029995949036,11.036869337532343,6.643015182726787,51.321601878574015,36.98173495078966,5.869390546835362,856677.4094530047
96.55,225.7148857729763,57.73052959285268,11.014894702244582,8.09801632715343,51.46374239887053,36.99615472648203,6.033728948600586,606850.6113018584
96.56666666666666,225.9245355545953,78.58632533180133,11.003924961235585,7.208247501335165,51.35629197762824,36.94061188677806,6.012878799139569,752358.4574532076
96.58333333333333,225.94936250241858,61.04165592666515,11.002512020765183,7.789341573205158,51.27336106672489,36.93495078965438,6.060051943410972,652575.9352282837
96.6,224.53146792673235,58.468173121763954,11.014733937913503,7.88896009765774,51.25064219896226,36.72709239337758,6.057138531387127,633805.8459613291
96.61666666666666,225.74247127055773,57.75368432245977,11.043450136176,8.013168535896849,51.2278033152318,36.94296177615015,6.053322199149564,623179.3136013915
96.63333333333334,225.45558209571075,57.63460285590907,11.074186604316345,7.32632944228275,51.30222163330703,36.89756618600748,6.033694091494952,736066.8519791861
96.65,225.4059282000641,63.84007039060656,11.089072345528125,7.200778210116732,51.44356554153577,36.957595178149084,6.0112980996431675,761339.8343696023
96.66666666666667,225.87764020870685,58.27631964787672,11.0923415310597,7.987403677424278,51.48182968874212,36.950652323186084,6.067271964921355,634301.4020066594
96.68333333333334,225.93832830338602,63.694526375933485,11.107270129928802,8.092813000686656,51.39804503475718,36.98472571908141,6.060590721584808,621911.9988626493
96.7,225.1686929208637,60.9920386489357,11.13928424787823,7.937720302128634,51.31189055432697,36.7436484321355,6.079367461842805,646506.2959912772
96.71666666666667,225.37006705320823,54.194471600000014,11.172645671011626,7.593881132219425,51.38095746766296,36.95738155184253,6.071556376966088,705073.2711767743
96.73333333333333,225.68178317587856,68.65294633036395,11.19350609692632,7.579362172884719,51.4431644875752,36.83753719386588,6.070426202620405,714896.1332902544
96.75,225.5410971382132,66.86010869507288,11.209645750628852,8.161043717097733,51.33200506639174,36.952895399404895,6.0784681456232175,625267.0517591271
96.76666666666667,225.94936250241858,55.10742951022203,11.228300008498138,7.5948043030441745,51.337082474775016,36.952361333638514,6.073121453674228,715735.8939473422
96.78333333333333,225.2486908638499,64.42224644929887,11.231630213107112,6.875989929045549,51.54169767366079,36.89169146257725,5.91902899782931,844855.2131228803
96.8,225.75902256910663,78.72525370944382,11.20419673686618,7.069687953002212,51.619906566243266,36.975860227359426,5.9735254270273535,809333.7583684626
96.81666666666666,225.31489605804535,67.70691023498895,11.166592046309466,7.857572289616236,51.52203149266875,36.94883649958038,6.08525076191334,664583.336963843
96.83333333333333,225.4059282000641,56.648872938350515,11.146304981507969,7.838773174639506,51.48504564088391,36.95599298084993,6.082207034785646,662614.3464337173
96.85,225.51351164063175,66.0232306107027,11.131112335092041,6.789127946898604,51.609661370621176,36.92234683756772,5.9031212049815975,846080.8030862978
96.86666666666666,224.46802128229498,61.372437778194865,11.10571777102217,7.540337224383916,51.72219575793257,36.98280308232242,6.064073153196818,701691.6337896822
96.88333333333334,225.94384540290227,54.30032179248952,11.08575349019501,7.979430838483252,51.74624497428626,36.946272983901736,6.066481546627572,633953.7914232574
96.9,225.92177700483714,61.891765285096525,11.073574159746538,6.92416266117342,51.85182282081234,36.83027389944305,5.945734960879077,811274.8723019649
96.91666666666667,225.43903079716185,54.908960399304206,11.052484756611957,7.236362249179828,52.043663770959576,36.73318074311437,6.018704823850272,747655.5611936966
96.93333333333334,225.8335034125765,60.16177620159611,11.019849786765134,7.050553139543755,52.210442779153695,36.8235446707866,5.9809928752424355,778183.945210259
96.95,225.73971272079962,63.89961112388191,10.988995575455306,7.700465400167848,52.21990236185662,36.98451209277485,6.059019635714323,664269.2023910326
96.96666666666667,225.70385157394375,58.5310216735546,10.97889925039342,7.995040817883574,52.105117706676694,36.94670023651484,6.038782360182248,617111.9574646553
96.98333333333333,225.9245355545953,60.91926664159916,10.994885267594453,7.937804226749066,51.98998371429258,36.97393759060044,6.049508842465221,628832.1723657224
97.0,225.9686723507256,56.37763182009614,11.022006916350426,7.5364766918440536,51.97066738965941,36.96881055924315,6.055585601643255,694593.5633586636
97.01666666666667,225.42799659812928,59.67221906133213,11.038248820930205,7.022522316319524,52.09551210220436,36.955779354543374,5.975144663806897,784504.2449829973
97.03333333333333,225.4831675932922,63.51921199462273,11.044171731434608,8.073006790264742,52.080775438466446,36.90824750133517,6.045694717270768,614805.6020826997
97.05,225.93005265411156,67.885532434815,11.05548367593165,7.5745784695201035,51.93001935712725,36.89265278095674,6.061105310167968,695696.103596938
97.06666666666666,225.93832830338602,64.63063901576258,11.071923160463319,7.798069733730069,51.82278982098398,36.881223773556115,6.071042197234294,661775.9874233777
97.08333333333333,225.48040904353402,64.05838641261617,11.089395573191913,7.629633020523384,51.749078254457885,36.814572365911346,6.068358157719814,689239.555481712
97.1,225.8390205120928,60.710874075135436,11.108448760166437,7.925551232166018,51.69723811351756,36.95620660715648,6.074227998713864,646284.3195644561
97.11666666666666,225.17696857013811,55.04127313991609,11.130984205539262,7.760051880674447,51.70675973358292,36.98643472953384,6.079037712415686,671588.7731724299
97.13333333333334,225.24317376433362,68.90764835604182,11.156055663741839,7.904989700160217,51.65839858379594,36.97821011673152,6.083274098615377,655796.33241627
97.15,225.73695417104145,66.0232306107027,11.179552543671798,7.753002212558175,51.53922301769031,36.86221103227283,6.083656305816739,684093.0283969676
97.16666666666667,225.88315730822313,60.661256797405976,11.190821983381666,7.1658655680170895,51.60247374070355,36.96133363851377,5.997443118989631,785633.7022529334
97.18333333333334,225.95487960193486,59.39105448753187,11.180780369419088,7.3293507286182935,51.7715229583071,36.93900968947891,6.031822704017705,754734.7501243511
97.2,225.7838495169299,71.17019622050509,11.150542880444766,6.893698023956666,51.88015962568805,36.996795605401694,5.930481516946256,831712.4136385033
97.21666666666667,225.96039670145117,63.816915660999484,11.102953964923008,7.059449149309528,51.97529856391834,36.9842984664683,5.977554400417739,791513.6748746238
97.23333333333333,225.69281737491116,56.98957824542612,11.04353449761652,6.819424734874494,52.1724590419404,36.89393453879606,5.920891824235206,824128.4394867854
97.25,225.6404049295064,56.27839726463723,10.981637404483605,7.21630426489662,52.376130210895894,36.860074769207294,6.015325870706146,741085.3068970807
97.26666666666667,225.69005882515302,75.80775777895172,10.92793038208913,7.215465018692303,52.3404229944698,36.98088044556344,6.015033943458445,737445.5232701876
97.28333333333333,225.24593231409173,98.30753932000309,10.894742039103974,7.809819180590524,51.877063571006516,36.92982375829709,6.037675302834971,642227.2017518183
97.3,225.09972917691007,55.09750605467614,10.892988527219133,8.016945143816283,51.5022214138579,36.96282902265965,6.00921002615078,599749.8347495304
97.31666666666666,224.88456229577483,67.6506773202289,10.911084464177618,7.223437857633326,51.47132572460226,36.99925230792707,6.018134195065955,728061.1751658216
97.33333333333333,225.6541976782971,64.99780687096056,10.91969455221911,7.05810635538262,51.50556387248862,36.89158464942398,5.987525739862492,760828.6063121681
97.35,225.7645396686229,58.61371713643703,10.920203738612104,7.926390478370338,51.510589895972075,36.94755474174106,6.032148044101342,619394.4906759331
97.36666666666666,224.26664714995044,58.12085217765775,10.938432424921158,7.953582055390249,51.44356143327891,36.930144197756924,6.03162310389001,612915.5586548187
97.38333333333334,225.75350546959035,54.217626329607086,10.974277890433285,7.91094834821088,51.42415517979646,36.8706492713817,6.047107733366942,628173.0938133503
97.4,225.1190390252171,59.936844542555896,11.010072128299962,7.3785305561913495,51.483263417630205,36.98066681925688,6.0406552297645675,716418.6122361915
97.41666666666667,225.21282971699398,81.85445002491495,11.040861812615688,8.033813992523077,51.31649541937981,36.96987869077592,6.049665866175327,623882.4008931206
97.43333333333334,225.66799042708783,54.773339840177016,11.06391764720498,7.144464789806973,51.248992864889935,36.89169146257725,5.999838323879369,766662.7040838695
97.45,225.8886744077394,63.3273585207355,11.074950091378518,7.780529488059815,51.361014305725035,36.976287479972534,6.071506586410086,664503.8466732894
97.46666666666667,224.50939952866713,56.33793799791258,11.085832334480127,7.7482185091935625,51.37231752777492,36.93815518425269,6.073475391268345,664767.4994895901
97.48333333333333,225.72591997200888,68.5900977785733,11.101770751221649,7.803524834058138,51.341553000559955,36.95054551003281,6.075515563732181,665403.1180803551
97.5,225.7783324174136,71.46789988688182,11.10898902637399,7.042160677500572,51.30585613579616,36.90045014114595,5.97372100321553,796756.4203889893
97.51666666666667,225.92177700483714,67.640753864683,11.104521563122546,7.851613641565576,51.271711606601386,36.91946288242924,6.075633152888718,658771.7822465608
97.53333333333333,225.27903491118948,65.32858872249028,11.108204287991526,8.061593041886015,51.143264689355945,36.90803387502861,6.063684921030331,624877.1354939587
97.55,225.52730438942248,66.74433504703748,11.130633430617854,8.067132066834516,51.00346415407017,36.86541542687114,6.068803025728508,628270.5805517401
97.56666666666666,225.1135219257008,74.7790262206943,11.16090747041918,7.723544670786604,50.85746908340756,36.884748607614256,6.080969485153529,685896.6234548923
97.58333333333333,225.27903491118948,70.07530829194172,11.18353730756349,7.5197756923781185,50.78116793516342,36.976821545738915,6.063730798984078,722044.3619923021
97.6,225.3728256029664,64.33955098641643,11.189493555829323,7.39741359578851,50.83623746846217,36.833264667734795,6.045537897953774,742951.7301121618
97.61666666666666,224.95076748997025,61.355898685618385,11.172383781832448,6.759502555886168,51.05723421167216,36.96784924086366,5.891946682996679,855337.9106386714
97.63333333333334,225.57144118555277,58.85188006953843,11.141819172812367,8.057480735484855,51.20333246341134,36.954070344090944,6.07237771906135,629746.3614092809
97.65,225.68178317587856,59.53329068368964,11.122586844424745,7.629213397421226,51.227768282189544,36.95172045471885,6.070816195807944,694100.5473918584
97.66666666666667,224.36595494124367,59.87399599076525,11.109304135991863,6.973510337987334,51.38812402123122,36.99946593423361,5.962751228359853,800413.1974863092
97.68333333333334,225.4362722474037,63.75075929069354,11.09038310577461,7.888876173037307,51.46253681788517,36.95097276264592,6.072322409783982,648473.9747928014
97.7,225.69281737491116,68.88449362643475,11.075860341590078,7.4445792324712,51.397734524776936,36.930785076676585,6.049784401185059,719599.0511015125
97.71666666666667,225.75902256910663,64.44209336039064,11.073450265956847,8.073929961089494,51.304079948863304,36.999786373693446,6.053857069483894,619712.4939753024
97.73333333333333,225.41972094885483,59.907074175918225,11.081083021791855,7.436774242771039,51.28801876581142,36.928969253070875,6.049597763250806,718693.8235222886
97.75,225.67902462612042,67.21404527620967,11.08820588489355,7.632738231479363,51.31279585871638,36.881330586709396,6.068190376855945,690028.908444584
97.76666666666667,225.9686723507256,56.50663674219273,11.091889222955148,7.668741893644615,51.33362239759503,36.96571297779812,6.0702693771228065,683542.8886539534
97.78333333333333,225.4362722474037,58.94780680648205,11.090689280279674,7.159487296864273,51.481863495321846,36.86990157930877,6.002740805198212,768143.0396281173
97.8,225.08317787836123,66.75095068406807,11.074267112427528,7.051644159609369,51.62323583661217,36.79972533760586,5.9811380817739,784991.1748083866
97.81666666666666,225.66799042708783,58.220086733116666,11.049697675346671,7.801174944686045,51.66569371893554,36.85644312199588,6.067640462728202,655930.4010000465
97.83333333333333,225.3728256029664,54.72041474393226,11.036124060604996,7.631898985275043,51.71321192887012,36.92202639810788,6.0634480158577935,678773.9992485584
97.85,225.93556975362785,57.489058841235995,11.039067068013606,8.02382696269169,51.73039972259434,36.92544441901274,6.051201373097013,621559.5485198005
97.86666666666666,225.77005676813917,55.82853394655682,11.042279310284309,6.7486762798504625,51.86794086734589,36.93046463721676,5.899979920181385,837742.0665672059
97.88333333333334,224.983870087068,77.19042591834594,11.026318047645821,7.1668726634622715,51.952672912995176,36.98963912413214,6.007867372976536,758823.2067504157
97.9,225.79764226572064,57.62467940036318,11.002080239641804,7.755352101930265,51.87364729018146,36.795666437781335,6.060687774739914,656578.3606275117
97.91666666666667,225.12179757497523,57.84299542237279,10.993598669054922,7.800000000000001,51.85847933186139,36.88271915770199,6.058119601999412,646182.9697508542
97.93333333333334,225.89695005701387,62.98665321365989,10.99879379995278,7.523048752574959,51.834297252820726,36.975326161593046,6.052899624304626,694406.1925247962
97.95,225.55488988700392,65.17642907078661,11.01198963445024,8.034233615625238,51.72443889243328,36.94670023651484,6.0422966311534205,616705.186413828
97.96666666666667,225.90246715653012,54.39955634794843,11.03719373752207,7.8978561074235145,51.643806914122685,36.89542992294194,6.061811680979345,639415.4005907418
97.98333333333333,225.68454172563673,70.690562535787,11.064204369885456,7.41713588158999,51.61748118210627,36.98974593728542,6.0459734605022915,722842.2837656757
98.0,225.9714309004837,73.15488732968339,11.086641754308632,8.093316548409247,51.428237143530325,36.908461127641715,6.055147480818584,621386.905905307
98.01666666666667,225.46385774498518,58.848572251023135,11.109488048928048,7.5468833447776,51.33383258512291,36.972869459067674,6.063129378449158,704629.0099908496
98.03333333333333,225.70385157394375,76.54209348934769,11.131962342948713,8.021644922560464,51.232130836434195,36.96987869077592,6.073213923973304,638285.1550696724
98.05,225.32593025707794,68.21300646782942,11.160128981809319,8.157518883039597,50.99283073929133,36.96240177004654,6.065802404546902,618687.3203569613
98.06666666666666,225.74247127055773,65.41789982240331,11.183364546614927,7.0069123369192035,51.004666439318896,36.99156176089113,5.958898613368882,814126.4034854501
98.08333333333333,225.26248361264064,55.1471233324056,11.189297664902421,7.988494697489891,51.1370918011104,36.95759517814908,6.086613200675647,644865.4368195455
98.1,225.80315936523692,77.31281520341193,11.189694780111324,7.570046540016785,51.0929888742172,36.922133211261155,6.068937970687188,718561.8384844396
98.11666666666666,225.5962681333761,65.98684460703443,11.188772970835211,7.690142671854734,51.01555201837033,36.99369802395667,6.08074395047507,695011.2020166152
98.13333333333334,225.72591997200888,70.26054612879837,11.179113181839288,7.186259250782024,51.04808983450347,36.98355077439536,6.0033551039345445,781383.5938769749
98.15,225.9686723507256,63.013115761782274,11.15874719086873,7.611505302510109,51.10770342708053,36.975112535286485,6.071377050384802,704177.4743032086
98.16666666666667,225.41420384933858,69.54936514800947,11.142083219827935,7.8731822690165565,51.065613605245055,36.98002594033723,6.0814579436079645,659458.016993152
98.18333333333334,225.0004213856169,54.86595875860534,11.13734152068132,7.630052643625544,51.08189178170849,36.88848706797894,6.073045386940445,692588.3057859471
98.2,224.89835504456553,58.4218636625498,11.142262508568821,8.064362554360265,51.14995063516078,36.95727473868925,6.07132017086557,626447.7257291733
98.21666666666667,225.5466142377295,76.75048605581142,11.158054581442398,7.989585717555505,51.004750765065644,36.95075913633936,6.08063072514709,646240.5959726638
98.23333333333333,225.95487960193486,61.05819501924164,11.167455684192351,6.911993591210801,51.02219051125167,36.93665980010681,5.933081872486567,829597.8272030033
98.25,225.68454172563673,68.60663687114979,11.153571679433185,7.439040207522698,51.1696137507249,36.886243991760125,6.050977770584363,732382.2875666089
98.26666666666667,225.85005471112538,61.9248434702495,11.130898854914296,7.700717174029145,51.18536395992188,36.91262684061952,6.075943505919107,684941.9679398912
98.28333333333333,225.9079842560464,61.574214707628,11.117513306101072,7.825093461509118,51.19377212369432,36.98515297169452,6.077771782789933,663448.37771456
98.3,224.8652524474678,63.013115761782274,11.114519449486943,7.560059510185396,51.20929586787621,36.99455252918288,6.065758208051318,701796.2806974729
98.31666666666666,225.6073023324087,63.5622136353216,11.116593231741994,7.912375066758222,51.195370194988485,36.943816281376364,6.076220907807912,649119.7051665928
98.33333333333333,225.22110536626846,56.490097649616246,11.111646846043643,6.790974288548106,51.34387561587114,36.997436484321355,5.907554097916666,838915.2458657841
98.35,224.2335445528527,58.445018392156875,11.093957717089586,7.70281528953994,51.54110210066656,36.88784618905928,6.0736794429259335,672485.2081235519
98.36666666666666,225.9714309004837,72.16915741212483,11.075643895816947,7.66798657206073,51.478797770734346,36.8887006942855,6.068593246550254,684738.4011310566
98.38333333333334,225.43351369764554,54.48225181083087,11.06558150693536,7.601098649576562,51.46622242826153,36.962615396353094,6.06449269357916,688226.0689770547
98.4,225.85005471112538,78.59294096883193,11.065928818599417,8.023239490348669,51.350599415943776,36.82803082322423,6.057889691663454,630029.1053248687
98.41666666666667,225.87212310919054,62.02738584422371,11.077725327232011,7.7611429007400625,51.17049193220526,36.98793011367971,6.071742024533572,667707.4582055645
98.43333333333334,225.07214367932863,67.03211525786833,11.098798256472733,7.997726405737392,51.09358745154594,36.861249713893336,6.0673780144520615,632750.643056046
98.45,225.5162701903899,55.596986650486016,11.111750092262776,6.8665903715571845,51.203560378945845,36.92117189288167,5.928139418603322,825580.899182924
98.46666666666667,225.51075309087364,81.42774143644161,11.10171336440821,7.4925841153582065,51.26288998220811,36.94221408407721,6.0568755368775555,718107.3333190805
98.48333333333333,225.91074280580457,60.78695390098727,11.085154132097424,7.822911421377889,51.14665619097571,36.91754024567025,6.07291051405878,658995.3700475832
98.5,225.32317170731977,70.84603000600596,11.07719340196191,7.514740215152209,51.10922249675675,36.79609369039445,6.058379221524393,707150.2450432413
98.51666666666667,225.51351164063175,63.5589058168063,11.077512350361202,7.993194476234073,51.02824396566644,36.94082551308461,6.063246349030031,631304.6490938386
98.53333333333333,225.9079842560464,78.96010882402992,11.090887463511297,8.092645151445792,50.81545197455382,36.83625543602655,6.056287742456255,623476.4782383458
98.55,225.6073023324087,69.65852315901428,11.104514946857059,6.944724193179217,50.728639956496494,36.96250858319982,5.949939257191219,812919.6072358558
98.56666666666666,225.32317170731977,60.44955641242696,11.103129277169483,7.8051194018463415,50.81910684855545,36.9773556115053,6.075896730439742,662151.8608378656
98.58333333333333,225.56868263579466,64.91511140807813,11.090873606101557,7.097802700846875,50.915537324545106,36.82888532845045,5.988812085928757,781050.2112426191
98.6,225.19351986868702,74.88818423169911,11.078055385263445,8.062851911192492,50.85709972518639,36.97436484321355,6.055792989928763,622660.3652345372
98.61666666666666,225.67902462612042,55.93438413904632,11.076179560681776,7.728244449530786,50.78272975118426,36.868513008316164,6.071073168067485,670663.452034981
98.63333333333334,224.81284000206304,86.3431597501732,11.086585261347475,7.902807660028992,50.648319490684614,36.74599832150759,6.070932435366929,649638.64864531
98.65,224.60043167068594,58.69972041783476,11.093987537695789,7.038971541924162,50.60641137191296,36.96357671473258,5.978933651608666,786638.234573667
98.66666666666667,225.19627841844513,65.18635252633251,11.090134886394834,7.925803006027312,50.711608124794445,36.98504615854124,6.070546198110138,642443.3040902945
98.68333333333334,225.83626196233467,66.86341651358818,11.089973561649403,7.911367971313039,50.63307946926946,36.93366903181506,6.0713790734123085,647069.8576514709
98.7,225.84177906185099,65.59321420371407,11.102887666571169,7.981445029373617,50.55254265276472,36.84597543297475,6.069961133295047,638137.8765665798
98.71666666666667,225.69281737491116,82.04299568028688,11.12103167372912,7.652712291142137,50.409041657090896,36.972869459067674,6.072343096776813,695569.8550579268
98.73333333333333,225.232139565301,73.2640453406882,11.131890725114483,7.425276569771878,50.304423457549476,36.97297627222095,6.049787818943412,730657.1053179521
98.75,225.19076131892885,60.899419730507375,11.12507568732231,7.151598382543678,50.42653545025797,36.8147859922179,6.000460939401308,774420.930526997
98.76666666666667,225.7948837159625,59.49690468002137,11.108740367936104,8.011490043488212,50.55147549522967,36.98910505836576,6.068939328719349,632904.2983897347
98.78333333333333,225.41972094885483,81.6758278250889,11.09882106814831,7.495185778591592,50.46868674869247,36.83208972304875,6.057229683404312,716923.0013450233
98.8,225.26524216239875,70.14808029927826,11.095029228443698,7.784390020599679,50.34605810445024,36.79438467994201,6.074680788159289,666124.6096443649
98.81666666666666,225.41972094885483,57.0160407935485,11.093135733990877,7.5918669413290605,50.39271332889488,36.803570611123824,6.0660808448603,694245.5366082583
98.83333333333333,225.75626401934846,60.958960463782724,11.091761979744154,7.7058365758754865,50.510795344942984,36.96528572518501,6.072162699361816,677800.0064005965
98.85,225.08869497787748,60.84980245277792,11.094917722042615,7.894666971847105,50.551801325509636,36.96881055924315,6.07289570915488,646471.2102845561
98.86666666666666,223.76459109396814,63.701142012964084,11.10833101593003,7.855558098725873,50.548226143570794,36.872571908140685,6.076518483458313,650323.5145266837
98.88333333333334,225.8941915072557,58.28955092193791,11.12307135826019,7.73076218814374,50.59246740254783,36.92181277180133,6.0764877251220915,678347.6635829614
98.9,225.4748919440177,62.75179809907379,11.13553922075238,7.913717860685131,50.63840192796282,36.89724574654765,6.079542886766021,651048.1914846109
98.91666666666667,225.85005471112538,74.88156859466851,11.14595347366316,7.546128023193714,50.59066596946055,36.66204318303197,6.06418987036062,715436.9641139763
98.93333333333334,225.93556975362785,70.8096440023377,11.15178250217963,7.905157549401084,50.49250392478036,36.91956969558251,6.082453722550214,657996.8546973211
98.95,225.919018455079,55.10412169170673,11.16245004302181,8.126634622720681,50.46517783195167,36.766720073243306,6.070761754756738,622684.929443126
98.96666666666667,225.57419973531094,56.50332892367744,11.178450536969368,7.600427252613108,50.58712634185709,36.86092927443351,6.072158488868052,706101.5759116161
98.98333333333333,225.41972094885483,93.34250372854201,11.192967555118395,8.069481956206609,50.434288553765455,36.92961013199055,6.082770871270722,643597.0577611456
99.0,225.87212310919054,66.18862153646755,11.19883644512611,7.198596169985504,50.29270320991489,36.95684748607614,6.004509666461145,782151.8157064519
99.01666666666667,225.57695828506908,54.38632507388725,11.194734869437383,8.049843595025559,50.4356521147951,36.93270771343557,6.084571043042807,637271.1242666374
99.03333333333333,225.05835093053793,56.40078654970322,11.191568327093897,7.632906080720224,50.576136679951354,36.96293583581293,6.077024805251284,700693.9968784287
99.05,225.92729410435342,66.31431864004884,11.186579911512155,7.607812619211109,50.68216397340805,36.87225146868086,6.072690396581725,709479.7957255689
99.06666666666666,225.87764020870685,57.694143589184414,11.173915398449228,7.542267490653848,50.78596613279483,36.964858472571905,6.064855299695402,716518.1133585016
99.08333333333333,225.7810909671718,76.37008692655225,11.158998071583806,7.734706645304036,50.78503219748077,36.97329671168078,6.080594955869203,686734.2405250564
99.1,225.2983447594965,55.282743891532775,11.145891857785061,7.569039444571604,50.79712529722249,36.819592584115355,6.067695660492598,705062.9991458695
99.11666666666666,224.20871760502942,56.807648227084776,11.124909239649291,6.848798352025635,51.06712768034696,36.917112993057145,5.928339229643791,825114.9881296252
99.13333333333334,225.16041727158927,56.569485293983384,11.074939046911952,6.525856412603952,51.44964978082124,36.898207064927135,5.826887590765854,885208.7649657249
99.15,224.9093892435981,60.949037008236836,10.997959806801916,6.891515983825439,51.75342264251104,36.98173495078966,5.948209195485847,799883.6289859443
99.16666666666667,225.4859261430503,61.06150283775693,10.928908686426126,8.021393148699168,51.77211299392254,36.91807431143664,6.020250742888641,606247.956498236
99.18333333333334,225.97694800000002,104.43692702884874,10.88776464626744,7.225703822384985,51.3953061374835,36.793423361562525,6.015346548789301,739433.859971262
99.2,225.4831675932922,77.4715904921462,10.863228419597146,7.474624246585794,50.99605773126474,36.90066376745251,6.03833880678811,684135.7117020944
99.21666666666667,225.88315730822313,72.93657130767377,10.854460183779981,8.037422751201648,50.74426663874507,36.98002594033723,5.993899031949361,598059.6575462115
99.23333333333333,225.69005882515302,69.14250347062793,10.860803998549674,7.2225146868085774,50.61024657792475,36.98237582970931,6.015056534711981,724029.1027954841
99.25,225.33144735659425,59.79460834639812,10.868961720091479,7.652712291142138,50.632986670364375,36.9099565117876,6.041144227488552,652230.6430625444
99.26666666666667,225.63764637974825,56.04684996856643,10.868952566225305,6.932890821698328,50.79250689053004,36.96015869382772,5.9635190629234005,773192.0969384009
99.28333333333333,225.0473167315053,62.63602445103839,10.85576761753703,7.235187304493781,50.974748750018904,36.99316395819028,6.018023690308145,717147.6082151957
99.3,225.48868469280845,55.32574553223164,10.837928744370076,7.5045014114595245,51.06744778635986,36.90247959105821,6.036567288643807,670595.3181891064
99.31666666666666,225.94384540290227,66.61533012494088,10.82785312335761,7.600846875715265,51.070382415769814,36.96784924086366,6.035433896331112,657918.3162359858
99.33333333333333,225.95212105217675,61.812377640729395,10.833400741939418,7.965835049973296,50.96235339229937,36.93324177920195,6.001375789190659,603137.2569182665
99.35,225.85281326088352,94.78802041972689,10.858314161967074,7.9519874876020475,50.61149179538804,36.97308308537423,6.011287140150304,617187.957079675
99.36666666666666,225.53282148893877,67.30997201315328,10.887716768788252,7.198512245365073,50.367778062422154,36.978744182497906,6.012542641696556,731358.2443930503
99.38333333333334,225.21282971699398,64.66040938240026,10.906618530450757,7.68175020981155,50.394098569683486,36.973510337987335,6.04670604141468,653766.1830306099
99.4,224.67767106391398,58.12085217765775,10.924288597770575,7.853795681696803,50.39673864685398,36.97479209582666,6.040053446558037,626944.3972038989
99.41666666666667,225.69833447442744,79.94914656010378,10.95216072881824,8.163813229571984,50.2306104006795,36.966781109330896,5.999763488290249,594362.9550496977
99.43333333333334,225.97694800000002,57.65114194848556,10.987204922398448,7.731937132829784,50.11182747665089,36.95225452048524,6.058582982359003,658566.4865257335
99.45,225.17145147062183,56.27508944612193,11.021516352997917,7.859586480506598,50.213412480430996,36.901731898985275,6.060631653434869,640840.3128185044
99.46666666666667,225.38937690151525,83.95822260064395,11.055991996231443,8.161882963302052,50.07251286067154,36.97404440375372,6.034784616838697,608509.8522214515
99.48333333333333,225.94384540290227,61.59736943723508,11.096225262490801,8.192599374380102,49.87509288763611,36.91615167467765,6.042904311737283,605545.2322113313
99.5,225.87488165894865,66.75756632109866,11.12629397684842,6.989372091248953,49.983590578823126,36.994659342336156,5.958596257612829,808854.0893153446
99.51666666666667,225.70385157394375,61.332743956011306,11.122842180593695,7.144800488288699,50.23499241580532,36.92928969253071,5.997111097171299,777640.8461078672
99.53333333333333,225.4666162947433,69.86691572547801,11.10249733772105,8.080811779964904,50.28787717528316,36.98931868467231,6.060270461422383,622939.3770390904
99.55,225.70661012370186,63.45305562431679,11.09564342780399,7.986396581979096,50.20400210392538,36.97094682230869,6.067971061570043,635405.9287371512
99.56666666666666,224.8652524474678,58.27301182936142,11.106283821213529,7.996383611810483,50.2175437018277,36.97329671168078,6.069026610901317,631419.8449837769
99.58333333333333,225.71764432273446,54.832880573452364,11.116612587433904,7.345716029602503,50.38421484522627,36.96517891203174,6.036129057496522,739842.6029808077
99.6,225.55764843676204,68.08069372721754,11.122621713785797,8.323521782253758,50.425860423230645,36.93965056839856,6.024504651162415,590698.9298067836
99.61666666666666,225.25420796336616,64.46524808999773,11.139150138985677,7.998649576562142,50.311194072449744,36.885709925993744,6.0761541137835176,638299.5063393043
99.63333333333334,225.9631552512093,54.99165586218663,11.159929767398749,7.768108644235904,50.37920206089536,36.939330128938735,6.08200007728281,677278.9200345045
99.65,225.6762660763623,88.14922865952546,11.1647366476607,7.1426184481574735,50.396702458233094,36.92074464026856,5.994436820987934,791698.9039264093
99.66666666666667,225.67350752660414,59.348052846833,11.154033664621265,7.994789044022278,50.35233473382033,36.91390859845884,6.079590461836984,641242.17289316
99.68333333333334,225.54385568797133,59.582907961419096,11.14651817889997,7.876371404592965,50.40559159095621,36.87331960021363,6.08208762166528,657878.3826374281
99.7,225.52730438942248,56.642257301319916,11.14644197654022,7.767605096513313,50.50513192738619,36.9441367208362,6.080826707828077,674201.4733354723
99.71666666666667,225.88039875846496,55.17358588052797,11.139807113145892,7.284954604409857,50.71356926017086,36.933562218661784,6.02461231923504,754866.0644541476
99.73333333333333,225.7148857729763,54.33009215912719,11.109173380415617,6.706965743495843,51.072714571494316,36.847043564507516,5.879095563452849,857083.9279315856
99.75,225.94108685314416,57.23435681555811,11.061771172679661,7.876203555352105,51.29836877639068,36.76928358892195,6.067637109796439,646796.1306334352
99.76666666666667,225.3562743044175,55.795455761403844,11.028074189077754,7.7868238345922025,51.33615073360284,36.965606164644846,6.0644438362013675,653443.5167897987
99.78333333333333,224.63353426778363,69.47328532215764,11.019293680628753,8.001167315175097,51.25186085827483,36.992416266117345,6.0474060346894385,620518.6401276124
99.8,225.72591997200888,68.71579488215458,11.011175958570737,6.736842908369574,51.22642350518242,36.8887006942855,5.9002510198317575,837139.775361036
99.81666666666666,224.99214573634242,61.392284689286654,10.987618879746712,7.638948653391318,51.30646347586911,36.82557412069886,6.0584659215241095,670568.7282089768
99.83333333333333,225.6597147778134,80.1509234895369,10.968014491359327,7.940909437705043,51.11846567050521,36.75529106584268,6.042475269133371,628590.3919360103
99.85,225.38385980199897,80.43208806333716,10.955244822883257,6.933226520180057,50.90240128471393,36.90888838025483,5.959551648885697,791953.695073413
99.86666666666666,225.73971272079962,73.29381570732588,10.938505495328476,7.855138475623712,50.7585575990688,36.96688792248417,6.043904991834651,635675.5784233225
99.88333333333334,225.70936867346,57.15496917119098,10.93266442678621,7.985809109636072,50.64741531373863,36.920531013962005,6.027351722361942,611873.6542578575
