Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
99.9,225.50799454111547,56.05346560559702,10.937339100226383,7.202624551766232,50.75949427094427,36.98835736629282,6.013554345833338,735828.6955208875
99.91666666666667,225.2376566648173,60.14192929050432,10.936063388271014,7.594468604562448,50.89464697580097,36.85163653009842,6.050876788893627,670716.7473504151
99.93333333333334,225.62937073047382,57.39313210429238,10.935529407395931,7.919424734874495,50.91213500065048,36.86381322957198,6.036757584879845,621790.61669508
99.95,225.64316347926456,87.48766495646603,10.94253909228067,7.564255741206989,50.7332337234077,36.95107957579919,6.05033228438874,684934.9830003816
99.96666666666667,225.0638680300542,63.23143178379188,10.95617829473282,8.042626077668423,50.512859994902406,36.84917982757305,6.0242179845310595,606065.5699378947
99.98333333333333,225.7314370715252,57.78014687058214,10.972707047810283,7.503662165255207,50.53422143485161,36.989532310978866,6.049671295028236,691994.4085324707
100.0,225.4721333942596,61.09788884142521,10.97860870674682,7.245761806668193,50.68325272010267,36.99134813458457,6.020588190783048,735759.3060946718
100.01666666666667,225.63488782999013,66.817107054374,10.978294648408287,8.173800259403372,50.66339162142866,36.90482948043031,6.006744687327065,592814.1461638401
100.03333333333333,225.91625990532083,74.8914920502144,10.981175839129616,7.271274891279469,50.54648158618921,36.81927214465553,6.023349687472667,736783.1087625069
100.05,225.85281326088352,63.49274944650036,10.976945510625653,7.462455176623179,50.559766749447505,36.96250858319982,6.046477324219391,701080.276544807
100.06666666666666,225.18524421941254,56.582716568044575,10.968674478754453,7.77935454337377,50.62865151676578,36.94531166552224,6.054411685927206,645733.0456078645
100.08333333333333,225.49971889184104,58.60048586237584,10.97233000152482,8.128900587472343,50.63409971019031,36.983764400701915,6.014043419065775,596240.8248865511
100.1,225.10524627642639,54.267243607336546,10.99053445537301,7.81921873807889,50.65485545570539,36.89521629663538,6.056700990857523,642006.1224321672
100.11666666666666,225.87488165894865,69.82060626626384,11.01091454255497,7.723292896925307,50.653589101917966,36.990707255664915,6.062156250757713,665684.1723330361
100.13333333333334,224.49008968036017,65.60644547777525,11.029813727191716,7.925299458304722,50.56158723034851,36.94691386282139,6.0575752540951004,631854.9681251898
100.15,225.82246921354394,55.53083028018006,11.038968399970422,7.102418554970626,50.67185445142504,36.8392462043183,5.9914525467642195,770974.7782753439
100.16666666666667,225.6100608821668,60.13531365347373,11.035442056896066,8.065285725185017,50.794054660836906,36.90397497520409,6.044525843481434,614493.0916149771
100.18333333333334,225.8886744077394,62.88080302117039,11.038387850021545,7.974898908979934,50.73453939832942,36.982162203402765,6.0561462683632685,629712.2216610857
100.2,225.6569562280553,56.28832072018312,11.0489466522261,7.62442969405661,50.77124573981597,36.991241321431296,6.064072489016584,683182.2597850992
100.21666666666667,225.14386597304036,67.01226834677655,11.049427672768969,7.192385748073549,50.88347976862065,36.94744792858778,6.011622393955234,756070.1009357163
100.23333333333333,225.64592202902267,88.80748454406961,11.031329573467689,7.399343862058442,50.77835335701639,36.97788967727169,6.042777103576617,725693.9367030389
100.25,225.03076543295646,58.69641259931946,11.010915252309955,7.968436713206684,50.632257168872805,36.96539253833829,6.049462413751729,623144.8334160332
100.26666666666667,225.70109302418558,54.43594235161671,11.000295335457157,7.551834897383077,50.71878127909012,36.993057145037,6.055282115220595,687495.720576432
100.28333333333333,225.70661012370186,54.31355306655071,10.998962882423134,8.1219348439765,50.80891933677134,36.96816968032349,6.0245539140580755,600545.352696325
100.3,225.6073023324087,64.30647280126345,11.007111446267833,7.659594110017549,50.80810091111081,36.98248264286259,6.060905718235228,673008.3958289031
100.31666666666666,225.96039670145117,59.030502269364476,11.017670143181947,7.85270466163119,50.81329351708034,36.74770733196002,6.060429837433713,644576.6243054149
100.33333333333333,225.86108891015795,58.001770711107056,11.02585274716522,7.644739452201113,50.86926026758075,36.872571908140685,6.062391680819267,677659.8384628586
100.35,225.7204028724926,66.69802558782331,11.033979428170815,7.958953231097887,50.85070326322229,36.952361333638514,6.056463027229172,631676.5826677941
100.36666666666666,225.86108891015795,76.60494204113833,11.042412734403566,7.639955748836497,50.702160061846335,36.96176089112688,6.06396045957057,685145.0885452495
100.38333333333334,225.3507572049012,66.47640174729841,11.049391579807368,7.830716411078051,50.58589412479773,36.844159609369036,6.066977771787813,651889.4866607534
100.4,225.1190390252171,55.88807467983216,11.060542419284833,8.121934843976499,50.560653773027106,36.996368352788586,6.042519105359809,607191.093502505
100.41666666666667,225.5466142377295,59.85084126115817,11.077882037925189,7.83751430533303,50.58778622049508,36.98622110322728,6.071613226874028,654187.0144551247
100.43333333333334,225.8445376116091,58.43509493661098,11.094844304470351,7.929831387808043,50.62733933590743,36.717051956969556,6.071433982688789,643220.6716587908
100.45,225.70936867346,66.18531371795225,11.111336666338161,8.007881284809644,50.59879816929154,36.776226443884944,6.069751178873072,634891.2583746664
100.46666666666667,225.56040698652023,60.46940332351875,11.128578523776026,7.891813534752423,50.567749158973136,36.980346379797055,6.078914655595925,653196.4615250798
100.48333333333333,225.32868880683606,56.40409436821852,11.139400717363836,7.567444876783398,50.673668196447856,36.92181277180133,6.067116380915861,704674.3707016472
100.5,225.7838495169299,66.97588234310828,11.138727660191382,7.780109864957656,50.74114515087304,36.95738155184253,6.080055189890329,674201.904322972
100.51666666666667,225.57971683482725,60.92588227862975,11.132516610325254,7.769619287403677,50.74462798103447,36.889127946898604,6.079169768809369,672961.917470238
100.53333333333333,224.91214779335627,64.64387028982377,11.125076669756357,7.634584573128862,50.78075996995014,36.986114290074006,6.072521722702129,691767.9375172209
100.55,224.95076748997025,76.45278238943467,11.110035073984168,7.350247959105823,50.75551198745923,36.968383306630045,6.039021681569703,739748.1381669249
100.56666666666666,225.85281326088352,58.91803643984437,11.087311895818553,7.84993514915694,50.741981532388266,36.96784924086366,6.072879079119844,654495.7345095349
100.58333333333333,225.2348981150592,56.83411077520715,11.070386935702965,7.824505989166095,50.80043185717697,36.723247119859614,6.070680421831465,653419.9479173092
100.6,225.09972917691007,69.66844661456018,11.063123661400473,7.7637445639734475,50.78246547184714,36.96005188067445,6.070114673521624,664051.6888267485
100.61666666666666,225.71212722321818,57.60814030778669,11.056501048266579,7.5973220416571285,50.79297450208897,36.99017318989853,6.063088222644485,689141.7119774743
100.63333333333334,225.9686723507256,55.59037101345542,11.047740801478671,7.7907682917524985,50.900440164198145,36.93345540550851,6.067386341059374,657663.2042363664
100.65,225.12179757497523,69.32443348896926,11.035223665451499,7.216639963378348,50.96409264830559,36.986541542687114,6.016418677499371,750024.2708761757
100.66666666666667,225.94660395266044,83.5480531047471,11.017461871779554,7.89399557488365,50.79852693909265,36.99594110017548,6.058039940981798,644281.9758324513
100.68333333333334,225.95487960193486,58.286243103422606,10.989446075766033,6.6160753795681675,50.81430947955917,36.97607385366598,5.864435677723917,855993.8744143927
100.7,225.66799042708783,76.50901530419472,10.950957817974402,7.862272068360419,50.86641095579347,36.96400396734569,6.04602404487414,636936.9923481537
100.71666666666667,225.8583303603998,60.763799171380185,10.923417717622096,7.829037918669414,50.721675231455606,36.97895780880445,6.0427628605439345,635046.0893678272
100.73333333333333,225.76178111886477,57.4791353856901,10.913526641797112,7.5958113984893565,50.7565126909541,36.98675516899367,6.047705150699244,668559.3488697823
100.75,225.9686723507256,67.32651110572978,10.911154068489141,7.79597161821927,50.74298806106267,36.91786068513009,6.042600817078139,639995.616158028
100.76666666666667,225.5355800386969,81.19288632185553,10.913281958239578,7.585152971694513,50.5612319878825,36.96784924086366,6.04762535135958,675063.6023211284
100.78333333333333,225.88315730822313,60.935805734175645,10.910798452881846,7.276729991607538,50.513636066295234,36.984832532234684,6.023010451967837,721556.6294369935
100.8,223.94941392776383,59.25212610988938,10.903245019924341,7.665888456549934,50.60725009999981,36.73723964293889,6.0466688467005465,650094.2137581465
100.81666666666666,225.8583303603998,57.40305555983827,10.895664301843695,7.570717936980238,50.677531027592515,36.998504615854124,6.0448931220357744,670261.2231936886
100.83333333333333,224.9342161914214,78.21584965808806,10.891176369868989,7.71103990234226,50.598477964583864,36.895963988708324,6.043056856376522,649397.9158848951
100.85,225.40868674982227,71.87806938277869,10.88361280760524,7.032845044632639,50.49816263246763,36.99797055008774,5.9845091098923,760067.841957991
100.86666666666666,225.14938307255667,57.49236665975129,10.866974538281587,7.636598764019226,50.5586131326285,36.86135652704662,6.041198894183524,653300.9064099207
100.88333333333334,225.57695828506908,56.09315942778059,10.851004877680587,7.5123064011596865,50.65676928401591,36.999145494773785,6.038263621180994,671716.9869470372
100.9,225.82798631306025,63.7937609313924,10.84486771595584,7.946532387273977,50.657263845566916,36.92074464026856,6.008132420690737,607545.0659789876
100.91666666666667,225.18248566965443,81.37481634019686,10.857085122166081,8.085511558709086,50.39824441210311,36.97895780880445,5.982271845526119,591745.249199268
100.93333333333334,225.7838495169299,55.39851753956818,10.878306015420181,7.401861600671398,50.30167042464716,36.94200045777066,6.034764163913296,694210.1378960372
100.95,225.46109919522698,58.92134425835967,10.895831379088458,7.960547798886093,50.38834814316487,36.97030594338903,6.020310369716889,610126.8865411627
100.96666666666667,225.82246921354394,63.03957830990464,10.911273952235144,7.580956740672923,50.39668124497515,36.995086594949264,6.047078233920783,671986.6627792509
100.98333333333333,225.1631758213474,55.47459736542002,10.927111614771588,7.955931944762342,50.433168105318664,36.93516441596094,6.029365844311305,613362.7072709545
101.0,225.49420179232473,64.31970407532465,10.944703679370752,7.766849774929427,50.435964904377634,36.96400396734569,6.050578467708363,646994.1297793648
101.01666666666667,225.86384745991612,65.29220271882201,10.965977746774058,8.164484626535438,50.3467000973319,36.92800793469139,6.0049642598180135,592965.3508425049
101.03333333333333,225.19351986868702,74.46147564322577,10.994593186234567,7.980857557030594,50.16979886756801,36.85857938506142,6.044100476889177,623207.9335099191
101.05,225.49144324256662,57.237664634073404,11.018828723459034,7.417975127794309,50.17363593894747,36.999145494773785,6.0448669556916,712011.4090954614
101.06666666666666,225.66247332757158,73.19788897038227,11.027672424972907,7.80092317082475,50.21175871518785,36.94830243381399,6.064036922217114,656112.3589585081
101.08333333333333,225.13559032376594,66.1356964402228,11.020377880134259,7.00263218127718,50.24725316152483,36.908674753948276,5.972787975677347,785256.724919084
101.1,225.57971683482725,59.553137594781425,11.002412812152135,8.070489051651789,50.33141480730428,36.79993896391241,6.034272036122765,609059.1062558352
101.11666666666666,224.60870731996036,54.297013973974224,10.992874326435258,7.789425497825588,50.37988264097988,36.79609369039444,6.0583518797524505,645143.313250354
101.13333333333334,224.49284823011828,58.769184606656,10.996838617763336,7.956687266346228,50.44220598375312,36.99348439765011,6.046742012914298,621184.8676126087
101.15,225.94108685314416,61.93145910728009,10.99129772363573,6.798947127489129,50.5907287947513,36.83294422827497,5.9192024133054195,821252.6840775006
101.16666666666667,225.17696857013811,62.28870350693219,10.95608258045807,6.883627069504845,50.84826957687269,36.861783779659724,5.948277559587636,795866.1512263556
101.18333333333334,225.50523599135732,56.8969593269978,10.910462576728312,8.04304570077058,50.93783347480574,36.72602426184481,6.010628128529974,599954.0456985217
101.2,225.68178317587856,57.27405063774168,10.891783101782694,8.278202487220566,50.85694368862416,36.96176089112688,5.942408978915433,565381.4603514377
101.21666666666667,225.92729410435342,68.15346573455406,10.90280664752733,7.836255436026551,50.727089068859954,36.77601281757839,6.037659976020932,632882.6378334048
101.23333333333333,225.83626196233467,84.73555995173878,10.915055398988688,7.219661249713893,50.55763932819464,36.89382772564279,6.015183604428775,737758.4698522951
101.25,225.69557592466927,94.19922872400399,10.912674935881672,7.572312504768444,50.25445097042247,36.99615472648203,6.047132642616598,681588.0089841272
101.26666666666667,225.81419356426952,65.82476149978487,10.903569558722015,7.609826810101472,50.05700747457393,36.83379873350118,6.046543415923273,666922.1892375161
101.28333333333333,225.9245355545953,72.03684467151295,10.885016133160224,6.826306553749904,50.12803309464505,36.99765011062791,5.9360817633637435,800252.9424182688
101.3,224.696980912221,61.14419830063937,10.860348739573512,7.9877393759060045,50.16440296468477,36.559822995345996,6.003543562683762,599548.5823257831
101.31666666666666,225.9052257062883,63.5688292723522,10.848224644192225,7.762233920805676,50.121138944232726,36.92448310063325,6.031762409655682,635387.2992249115
101.33333333333333,224.97283588803546,57.32036009695584,10.855993098926486,8.112954909590297,50.08957835511615,36.98323033493553,5.974414811974334,581370.6161411073
101.35,225.66247332757158,61.04827156369575,10.878318680633155,7.85866330968185,50.06838906049889,36.971908140688186,6.029410220486552,623775.7441654907
101.36666666666666,225.4859261430503,75.63244339764097,10.90669857106264,7.981025406271459,49.94714797489681,36.92277409018082,6.020284542614204,612540.7646282736
101.38333333333334,225.32041315756163,75.09657679816283,10.935214228859694,7.74544899671931,49.763874607948004,36.92832837415122,6.0496964255599845,650825.2042161464
101.4,225.81971066378577,58.292858740453205,10.947982946455248,7.0448462653543915,49.850428027812384,36.97158770122835,5.9832128095010315,767076.1301559182
101.41666666666667,225.422479498613,60.899419730507375,10.941362026615243,7.800419623102158,50.01705000210433,36.80111390859846,6.048223658929907,640405.9824680557
101.43333333333334,225.86384745991612,59.02388663233388,10.933103927925343,7.744609750514993,50.06893216025915,36.49990081635767,6.049382141173489,648893.3827215421
101.45,225.7148857729763,60.38340004212102,10.927469934334617,7.476638437476157,50.16406209460466,36.94189364461738,6.044133203849199,690119.858705293
101.46666666666667,225.63212928023196,63.469594716893276,10.922850537084535,7.910109102006562,50.195843789242645,36.88239871824216,6.034643530518394,622722.4632327922
101.48333333333333,225.17972711989628,94.19592090548869,10.918268477671328,7.24240482185092,50.02157616662817,36.96592660410468,6.02020309396002,734636.7565910717
101.5,225.74798837007404,66.8204148728893,10.910061765583606,7.87150377660792,49.84440463640817,36.92426947432669,6.035836354858138,627830.4603108135
101.51666666666667,225.5521313372458,65.94053514782027,10.901195558421415,7.38918898298619,49.85105122395529,36.9131609063859,6.035632534256272,701108.8806922237
101.53333333333333,225.7341956212833,66.0133071551568,10.888940265189463,7.459601739528496,49.915905187224546,36.822369726100554,6.039706565697759,688495.7702602299
101.55,225.78660806668807,55.29266734707867,10.87740608845778,7.925886930647748,49.97207033820766,36.78637369344625,6.020735062025618,612986.7409014241
101.56666666666666,225.66247332757158,60.4032469532128,10.878655881119345,7.881994354161899,50.00230547740564,36.94146639200427,6.026766971052637,620235.7939247701
101.58333333333333,225.26524216239875,61.914920014703604,10.890799339084163,7.777340352483403,50.00665806884042,36.80848401617456,6.039337906018099,636516.3579570561
101.6,225.95487960193486,86.0983811800412,10.907101980218176,7.954505226214997,49.82746129330142,36.95268177309835,6.025092703728221,620856.9593711082
101.61666666666666,224.2335445528527,54.74356947353934,10.93034597869056,7.986060883497368,49.68913033829452,36.98686198214695,6.024486714549279,606282.0507279829
101.63333333333334,225.49971889184104,57.77353123355155,10.953260372717489,7.582635233081559,49.80682743802662,36.76298161287861,6.052338312435576,675527.477090543
101.65,225.01973123392386,56.91349841957429,10.971579785518864,8.149797817959866,49.886009709212956,36.912092774853136,6.008343427002892,591337.082329306
101.66666666666667,225.14938307255667,56.24201126096896,10.993882960372298,7.949889372091248,49.92578337967668,36.84832532234684,6.047383100335825,623426.7239058189
101.68333333333334,225.20455406771956,79.1122684757336,11.017202977239469,7.86554512855726,49.85503134624867,36.92277409018082,6.059460012680106,644763.9176251466
101.7,225.42799659812928,60.68441152701306,11.036190624215472,7.917914091706721,49.77275076322422,36.95620660715648,6.060079377171176,635858.7441975506
101.71666666666667,225.51075309087364,60.552098786401174,11.038828102845567,6.925841153582056,49.9580685083246,36.955779354543374,5.95102006716518,802957.0278746587
101.73333333333333,225.5907510338598,61.62713980387275,11.021770003201508,7.953414206149386,50.11544575395907,36.98696879530022,6.054051612537941,629321.4361409371
101.75,225.94660395266044,56.11631415738766,10.988215133118604,6.521744106202792,50.350850700300064,36.95001144426642,5.833594083114735,874352.6196500547
101.76666666666667,225.88315730822313,68.2328533789212,10.940369294224793,7.816700999465937,50.52655670577956,36.71673151750973,6.047195221092156,640950.412413741
101.78333333333333,225.14110742328225,55.381978446991695,10.892613718010823,7.003891050583658,50.61696759250039,36.980987258716716,5.979351676178629,761916.9997201677
101.8,225.30110330925461,54.19777941851531,10.843970791753188,7.163012130922406,50.87788186041481,36.99017318989853,6.007409558868759,726821.620670832
101.81666666666666,225.8445376116091,70.2241601251301,10.79837323106111,7.771297779812314,50.89289630826613,36.918928816662856,6.0195772194327475,628373.3325875611
101.83333333333333,225.3479986551431,62.48055698081942,10.770829822982025,7.521789883268482,50.78938747636038,36.77611963073167,6.027778581865029,659135.9924486774
101.85,225.72591997200888,65.57336729262228,10.761235683993212,7.8973525597009235,50.70230275845004,36.93708705271992,5.9909357231291525,603495.3956226808
101.86666666666666,225.95487960193486,62.37801460684521,10.764299267377917,7.600427252613107,50.612787526240766,36.95834287022202,6.024782098704911,648053.0712289183
101.88333333333334,225.93281120386973,55.26951261747159,10.766633948916752,7.18651102464332,50.70423925000033,36.703379873350116,6.007208497713015,713578.8264217261
101.9,225.92177700483714,62.28870350693219,10.75514678576493,7.177279316395819,50.84614537056651,36.79780270084687,6.005729606237854,714811.900979489
101.91666666666667,225.86660600967423,54.82957275493707,10.73673823500968,7.600679026474402,50.92060630580708,36.835080491340506,6.019687268071953,642287.1879202678
101.93333333333334,225.68454172563673,65.09373360790418,10.731946532330182,8.090379186694133,50.837734022069554,36.90130464637217,5.931865172589965,572196.0411953883
101.95,225.41420384933858,56.142776705510045,10.749874709819828,7.901632715342944,50.71216113027481,36.89201190203708,5.98590993133617,598336.8267383408
101.96666666666667,225.9245355545953,72.64548327832762,10.781350410355321,7.969947356374456,50.56189091052119,36.908674753948276,5.983386035562759,597984.7679629646
101.98333333333333,225.33420590635237,94.89387061221639,10.818196606333736,7.89030289158465,50.15947515345819,36.97105363546197,6.008689561313196,619052.3007181697
102.0,225.56592408603652,65.8942256886061,10.855753712815355,7.91187151903563,49.85788934722731,36.97724879835202,6.0164306981681746,613657.074834017
102.01666666666667,225.40868674982227,56.71172149014115,10.890551176460262,7.875280384527352,49.850484033575576,36.83059433890288,6.030319886903632,621252.8758160383
102.03333333333333,225.25420796336616,63.5522901797757,10.914435925947213,7.311139085984588,49.94990808625664,36.91091783016709,6.028800363625665,714365.2447904248
102.05,225.06662657981235,55.06112005100787,10.912302771515966,6.963607232776379,50.18545135380599,36.89585717555505,5.970238784720767,771956.7291544456
102.06666666666666,225.28455201070577,68.32878011586482,10.892719028108148,7.959037155718319,50.2755484606813,36.98451209277485,6.01938547094253,611363.7437619012
102.08333333333333,225.14110742328225,55.89469031686276,10.882391297227388,7.856145571068896,50.229387174935034,36.95524528877699,6.030191058847015,621918.8795033849
102.1,225.62661218071565,57.34020700804762,10.887055711979285,7.919760433356223,50.267540438651906,36.8960708018616,6.024038495799192,615085.0774977781
102.11666666666666,224.01837767171745,63.78383747584651,10.904819657214038,8.076951247425042,50.21828784421074,36.98461890592813,5.998767497075231,591239.499641358
102.13333333333334,225.63488782999013,54.59802545886627,10.92217279757163,7.280926222629129,50.28821726635173,36.9875028610666,6.024432811679164,720289.2689924332
102.15,225.38937690151525,54.63771928104983,10.927962399455847,7.92832074464027,50.44177670273525,36.90119783321889,6.033502863622838,618087.9649495876
102.16666666666667,225.77281531789737,58.610409317921736,10.934594044044404,7.94032196536202,50.468092428423425,36.79427786678874,6.034167776371223,619288.6262304592
102.18333333333334,225.80867646475323,68.63309941927216,10.932599152542988,6.730632486457617,50.56391643245948,36.93505760280766,5.906568711078118,825138.9694438566
102.2,225.43351369764554,60.56533006046236,10.899129844714341,6.862142366674295,50.78425611910822,36.97543297474632,5.946041386947449,791153.7208203716
102.21666666666667,225.36454995369192,68.09723281979402,10.841301967790704,7.075730525673306,50.92881938544042,36.95524528877699,5.9933708712724005,744658.1909484091
102.23333333333333,225.83074486281836,56.447096008917384,10.774986457581873,6.89898527504387,51.075309588547185,36.85847257190814,5.959931189534163,764904.5112376134
102.25,225.67902462612042,61.97446074797895,10.71000559806677,7.27270160982681,51.210077917761254,36.97404440375372,6.012659261483029,691086.9997772276
102.26666666666667,225.49971889184104,62.232470592172135,10.65186695487669,6.882619974059663,51.278959914238996,36.969024185549706,5.961693725452281,747724.990733283
102.28333333333333,225.08317787836123,55.243050069349216,10.602405570140693,7.370725566491188,51.36406572457826,36.84437323567559,6.004120784001611,655979.5719006438
102.3,225.69557592466927,57.770223415036256,10.57285886078961,7.807637140459296,51.33747503869482,36.91935606927596,5.946474336471408,589397.939776526
102.31666666666666,225.81971066378577,54.6741052847181,10.574596306458183,8.004859998474098,51.227473081275704,36.92373540856031,5.889577292865183,562015.5973831738
102.33333333333333,225.74798837007404,54.86595875860534,10.60217323738565,7.768780041199359,51.15583433681887,36.97436484321355,5.964951043082423,598420.7140178669
102.35,225.52178728990617,58.190316366478996,10.64301353828618,7.947707331960021,51.077940950264804,36.84052796215762,5.936568560128803,578521.1527257337
102.36666666666666,225.7314370715252,56.29824417572901,10.685469583837305,7.521034561684595,51.04080358759569,36.84277103837644,6.01389816156296,647056.393548592
102.38333333333334,225.79212516620433,65.3153574484291,10.71361996371431,7.182482642862592,51.06813599251387,36.93794155794613,6.004841401493004,707626.3856311487
102.4,225.74247127055773,70.71040944687878,10.729537459928808,7.9738918135347525,50.92908010851678,36.95855649652857,5.963617074804758,589566.1158546603
102.41666666666667,225.57419973531094,56.7811856789624,10.752079763604634,7.905241474021516,50.76982553732153,36.917219806210426,5.986220231869531,598742.8962592818
102.43333333333334,225.0445581817472,55.39851753956818,10.785965419706013,7.961890592813001,50.73985761316063,36.96517891203174,5.984845668778795,593247.8151021965
102.45,225.79764226572064,58.12085217765775,10.824445939278936,7.961806668192569,50.70433531129545,36.95225452048524,5.999010046722548,601269.675607169
102.46666666666667,225.25420796336616,77.03826626664227,10.854590667201661,7.209842069123369,50.628692329551974,36.893293659876406,6.014248466493651,725479.4119319685
102.48333333333333,225.86384745991612,57.08219716385444,10.860879975732015,7.269428549629968,50.668897783525296,36.93559166857405,6.020585092394094,714211.7068520351
102.5,224.85145969867708,63.16527541348593,10.85570936051325,7.974059662775616,50.69656036663155,36.94007782101167,6.0049181430277025,601805.892497939
102.51666666666667,225.670748976846,73.44597535902955,10.857095655121725,7.6585030899519335,50.550842634625646,36.96368352788586,6.038964379407064,653909.7139740419
102.53333333333333,225.86384745991612,64.0286160459785,10.858681688957027,7.4745403219653594,50.481987953047714,36.987075608453495,6.037471192044753,681630.8841515599
102.55,225.5355800386969,54.455789262708485,10.847252938845939,6.988700694285494,50.64646215487464,36.853131914244294,5.976526805832929,758845.3677049412
102.56666666666666,225.51075309087364,61.94799819985658,10.815805615414716,7.03838406958114,50.86769645403508,36.978744182497906,5.986733523084484,746461.3948955457
102.58333333333333,225.14110742328225,57.482443204205396,10.782967491205955,8.025337605859464,50.898812704571384,36.97575341420615,5.9693421928137465,584639.7404287235
102.6,225.82246921354394,57.8264563297963,10.76816699398861,7.550659952697032,50.88237603954371,36.89617761501488,6.026878457698042,654929.1385840612
102.61666666666666,225.4252380483711,66.67487085821624,10.758986182169169,7.134897383077743,50.91925219721414,36.813397421225304,6.0016441682642725,721491.064341696
102.63333333333334,224.83490840012823,60.9887308304204,10.749325203286226,7.848004882887007,50.884216012293244,36.97767605096513,5.9945673115954845,605153.3659386492
102.65,225.5300629391806,60.704258438104844,10.748486714884539,7.642137788967727,50.824411587025075,36.970199130235756,6.019413185426293,637683.2731767667
102.66666666666667,225.72867852176702,69.89007045508508,10.759380455880118,7.982116426337072,50.68701083632917,36.968383306630045,5.972513908188837,592083.5254215865
102.68333333333334,225.94108685314416,63.12558159130237,10.778849573851721,7.662531471732664,50.54604187756116,36.9441367208362,6.024371242984604,640748.3275831687
102.7,225.70385157394375,57.439441563506534,10.798977253056515,7.66110475318532,50.552945350423386,36.984832532234684,6.028317038432733,641803.4873546747
102.71666666666667,225.69281737491116,57.489058841235995,10.818151831308532,7.8880369268329895,50.57239841567625,36.41412985427634,6.0095531072374575,610652.5232687483
102.73333333333333,225.59350958361796,54.93873076594187,10.843937495480374,8.100701915007248,50.55330233992292,36.98088044556344,5.974529181758874,582911.5028100224
102.75,225.13559032376594,57.39974774132297,10.867344776732097,7.083955138475623,50.655010398490894,36.928435187304494,5.995188718807706,744113.0807381973
102.76666666666667,225.6569562280553,66.91964942834822,10.867413938185264,7.2452582589456,50.78344188305005,36.92693980315862,6.018272381524181,720527.1804193904
102.78333333333333,225.5355800386969,57.27405063774168,10.851512746430904,7.683512626840619,50.82076209718438,36.98771648737316,6.037054626977182,645193.1112395019
102.8,225.61281943192495,54.389632892402545,10.843169213122414,7.951567864499885,50.845660584011796,36.99871824216068,6.006391919461012,603919.793584423
102.81666666666666,224.59491457116965,59.91699763146412,10.841477542503625,7.116853589684901,50.926602058959965,36.95599298084993,6.002301927264844,732616.4188739449
102.83333333333333,225.3590328541757,55.56060064681774,10.837940336884579,8.033058670939193,50.98017419620959,36.974151216906996,5.9879921607103235,591040.7721929619
102.85,225.96591380096748,64.7331813897368,10.83278686490999,7.160746166170748,50.992164534343985,36.871931029221024,6.005244815322938,730235.6455518508
102.86666666666666,225.27903491118948,58.964345899058536,10.82735885289308,7.899870298313878,50.99359096338119,36.9473411154345,6.009750028271673,609137.3713512802
102.88333333333334,225.9052257062883,70.47555433229269,10.8304604778177,7.925886930647746,50.84558684315998,36.933562218661784,6.007411430324861,610297.7759374045
102.9,225.7314370715252,75.73498577161519,10.834800775551836,7.015808346684977,50.71290531505702,36.89724574654765,5.981512595664987,757642.7211793103
102.91666666666667,225.6404049295064,63.24797087636837,10.825714002458328,7.543190661478599,50.69273074026476,36.94135957885099,6.035495882039432,664913.4306410032
102.93333333333334,225.43903079716185,58.32593692560618,10.814908703907117,7.777676050965133,50.68981941543711,36.81873807888914,6.022505499111909,625772.8837511663
102.95,225.26524216239875,62.40447715496759,10.81812642076489,7.991432059205004,50.62878803829827,36.97543297474632,5.989979208951009,595462.03633481
102.96666666666667,225.79764226572064,61.69991181120929,10.830364183394494,7.529762722209506,50.586079979011544,36.99359121080339,6.035896551516933,667918.3500250633
102.98333333333333,225.89695005701387,65.83468495533074,10.842400282535024,7.848760204470895,50.54425360908392,36.92950331883726,6.021773056499069,622183.2820148908
103.0,224.33836944366223,56.14939234254064,10.862660273494068,8.136285954070344,50.46424960480061,36.973403524834055,5.969105040599239,576876.4619675874
103.01666666666667,225.70661012370186,66.90972597280233,10.892251476009202,7.863614862287329,50.38589392021745,36.94402990768292,6.032326822395511,626451.9311852755
103.03333333333333,225.6597147778134,57.829764148311604,10.919930794220438,7.784557869840543,50.3602351061232,36.851422903791864,6.04497459793379,639974.1641409164
103.05,225.7341956212833,57.244280271104,10.933425905125384,7.167124437323568,50.50784685732709,36.93911650263218,6.007067268921238,742542.2552356125
103.06666666666666,225.91625990532083,73.23758279256582,10.930953082469099,7.8682307164110785,50.52310004016807,36.99433890287633,6.041184840247356,633219.2771203497
103.08333333333333,225.57144118555277,60.79026171950257,10.919047299354473,7.055588616769666,50.53059645621087,36.96870374608987,5.987330878407094,759944.856522633
103.1,225.84177906185099,60.833263360201435,10.898577992389026,7.694087129015031,50.64254025428967,36.935805294880595,6.044991087427237,652061.3399542158
103.11666666666666,225.61833653144123,62.77826064719617,10.883410453872735,7.922949568932632,50.60754859759442,36.97660791943237,6.022588640921729,615268.4465863295
103.13333333333334,225.86936455943243,64.87210976737929,10.88092706394981,7.627199206530861,50.5536118560987,36.81991302357519,6.043305984554897,660925.4294968693
103.15,225.60178523289238,61.63375544090334,10.883424648044157,7.757450217441063,50.53347955854478,36.64324406805524,6.0392914755874445,639601.4886392006
103.16666666666667,225.25144941360804,58.38547765888152,10.891763964698459,7.930838483253224,50.51863110064457,36.94744792858778,6.023287759576049,613113.7001704155
103.18333333333334,225.78936661644622,70.0918473845182,10.908207961983585,7.9521553368429085,50.42015632265927,36.836148622873274,6.025514606753374,616517.3115578485
103.2,225.5907510338598,55.36213153589991,10.916143365521071,6.82009613183795,50.513271626813456,36.896498054474705,5.933456695086092,801491.9067905059
103.21666666666667,225.27627636143134,63.80699220545359,10.90682471942215,7.901968413824674,50.645334667120636,36.976928358892195,6.031151925274864,620650.9472929448
103.23333333333333,224.78249595472346,58.68648914377357,10.891631255632058,7.121385519188221,50.70107949676728,36.91625848783093,6.002434426287319,740218.7018156595
103.25,225.86936455943243,64.0385395015244,10.87518008861163,7.885603112840467,50.747404835172546,36.95374990463111,6.025652141583614,620736.3319634355
103.26666666666667,225.81971066378577,79.01634173878999,10.865671723720695,7.708941786831464,50.561683931768094,36.93206683451591,6.038568680972906,649398.0504434583
103.28333333333333,225.95487960193486,73.74037120689098,10.871468607040512,8.126131074998092,50.28842627701103,36.96646066987106,5.979482666491475,588136.7796407059
103.3,225.57695828506908,69.01019073001603,10.886437986442969,7.4935912108033875,50.140349411674705,36.77312886243992,6.0414735836869,682654.8619839296
103.31666666666666,225.72867852176702,64.17085224213628,10.901701904359049,7.960715648126955,50.09365362080816,36.98664835584039,6.022350680053368,612895.4517176128
103.33333333333333,225.1135219257008,55.40844099511407,10.901693752390772,6.474578469520105,50.29380734152552,36.949584191653315,5.83518922352491,863989.0973946389
103.35,224.96180168900287,63.33397415776609,10.880441390906421,7.842885481040666,50.492994977790495,36.81809719996948,6.030990691841521,624621.8515675358
103.36666666666666,225.53282148893877,57.952153433377596,10.850660094355915,6.928610666056307,50.594986058650505,36.94467078660258,5.963890326814292,770885.6777483829
103.38333333333334,225.31489605804535,61.07142629330283,10.819329040760067,7.6032806897077885,50.72895686431506,36.94200045777066,6.034131974007913,652994.8918991045
103.4,225.72591997200888,77.99422581756313,10.789599770815423,7.199519340810255,50.663651869474734,36.94509803921569,6.010004066415716,719349.9415774333
103.41666666666667,225.82522776330208,56.20231743878539,10.768953719215691,7.904654001678493,50.59195588896912,36.958022430762185,5.992185546527201,601751.499258759
103.43333333333334,225.72867852176702,62.94365157296102,10.759327770343175,7.247020675974671,50.62263711211888,36.98173495078966,6.013761885849141,703164.2111513133
103.45,224.1838906572061,63.01642358029756,10.759896014979155,7.918501564049746,50.59473222156814,36.722713054093234,5.983386734073051,594914.9552613609
103.46666666666667,225.38385980199897,57.08881280088503,10.763299940092828,7.104684519722285,50.633101007803404,36.909636072327764,5.997696115912979,725144.8508836842
103.48333333333333,225.66523187732972,56.629026027258725,10.747013142948207,6.585023270008392,50.90253092063956,36.911345082780194,5.885199704966381,818038.8941740154
103.5,225.8335034125765,73.07549968531626,10.718969340473272,8.089036392767225,50.89125116988254,36.98397802700847,5.927058103028315,573084.8578164168
103.51666666666667,225.78660806668807,59.08342736560923,10.712011561556013,7.759128709849701,50.69886465669084,36.990493629358355,5.999069581954587,615675.6302007744
103.53333333333333,225.89695005701387,63.615138731566354,10.714711437637284,6.840238040741589,50.76155031962043,36.93836881055924,5.949976462219667,767498.1305228261
103.55,225.90246715653012,66.97257452459299,10.713989316638248,8.122186617837796,50.71003128759109,36.78348973830777,5.914005197297022,566630.6923352466
103.56666666666666,225.92177700483714,56.943268786211966,10.73073525818616,8.007629510948348,50.55248596435314,36.877164873731594,5.955931545724295,582526.8357607786
103.58333333333333,225.78660806668807,63.37697579846496,10.76934762193927,8.049256122682536,50.44692124729487,36.9856870374609,5.959581828519931,582734.1541448759
103.6,225.92729410435342,54.41609544052493,10.815905838183674,7.837346456092165,50.40267252066193,36.98590066376745,6.016378776931205,617862.2376616793
103.61666666666666,225.17696857013811,55.385286265507,10.852695324040452,7.194987411306935,50.547157736493936,36.888059815365835,6.012382225324097,722451.7734984199
103.63333333333334,225.49420179232473,56.88703587145191,10.871088854865409,7.743602655069811,50.68310139308189,36.582040131227586,6.0376322234873445,638607.7928996343
103.65,225.94108685314416,61.27320322273595,10.88605729777023,8.028358892195012,50.65784187261857,36.999145494773785,6.0063773427372436,601033.5167398903
103.66666666666667,225.97694800000002,62.76172155461968,10.91333798239567,8.174975204089417,50.53938851916715,36.98835736629282,5.98310817042758,584296.3304040765
103.68333333333334,225.87488165894865,59.94676799810179,10.949406330973867,7.829037918669414,50.475585924819654,36.95374990463111,6.0482422986566045,638547.8479916359
103.7,225.13559032376594,68.27254720110477,10.985588354746836,8.003433279926755,50.40732099798901,36.99530022125582,6.03875987255541,616951.6788644518
103.71666666666667,225.69557592466927,61.03173247111926,11.015057511051982,7.645494773785,50.37237851107185,36.92480354009308,6.061356866657816,675979.3219492374
103.73333333333333,225.91074280580457,64.33955098641643,11.035780446250003,7.986480506599527,50.37625513986997,36.856549935149154,6.054419414342672,628026.7524287185
103.75,225.69557592466927,59.02388663233388,11.051698102767514,7.706424048218509,50.392258105716124,36.999038681620505,6.067490961518749,671224.0113801647
103.76666666666667,225.60454378265052,55.39190190253759,11.063323926801838,7.84993514915694,50.492200412002255,36.84266422522316,6.068824255178067,649511.0029455596
103.78333333333333,225.81419356426952,59.02388663233388,11.057935537547763,6.7986114290074005,50.71697157357302,36.97981231403067,5.91275323752153,831566.946729698
103.8,225.42799659812928,68.06746245315635,11.030232263414721,7.6244296940566105,50.85845828450924,36.86103608758679,6.062437024011434,682071.5241142034
103.81666666666666,225.9245355545953,61.94469038134128,10.99690459416288,7.503578240634774,50.863948035865356,36.96368352788586,6.05120520668696,697238.9393462073
103.83333333333333,225.2873105604639,56.18247052769361,10.96389401127477,7.1391775387197685,51.01546934829732,36.9371938658732,6.00307072730419,750178.8174849612
103.85,225.92177700483714,68.86795453385825,10.922913698106825,7.181643396658274,51.13866260800289,36.999786373693446,6.009006960972335,741623.52046081
103.86666666666666,225.80867646475323,59.503520317051965,10.886717293580409,8.021393148699167,51.09758142978659,36.96176089112688,6.007671122402563,601381.4633179503
103.88333333333334,225.48040904353402,55.570524102363635,10.865345155984993,7.1131609063859,51.16161793703547,36.99273670557717,5.999183487905231,739799.5662943914
103.9,224.82387420109563,55.7259915725826,10.85380992130166,7.991599908445868,51.24535189059514,36.99177538719768,6.000925462327559,597403.104799111
103.91666666666667,225.81971066378577,55.20666406568095,10.851570787419435,7.482429236285955,51.27589200282724,36.874387731746396,6.037111716217844,677308.9593157772
103.93333333333334,225.34524010538496,54.39624852943314,10.848653330520564,7.202288853284503,51.424508613076796,36.87182421606775,6.012884603819181,721095.2077343016
103.95,225.89143295749756,61.71314308527048,10.822855463854792,6.401647974364843,51.664464157510466,36.920531013962005,5.81747639996579,869936.6767519973
103.96666666666667,225.71212722321818,66.605406669395,10.77755045311816,7.591027695124742,51.72840400850447,36.9801327534905,6.027432876319753,651479.478334518
103.98333333333333,225.27903491118948,77.77260197703825,10.743489861509754,7.539833676661327,51.492771135505265,36.992950331883726,6.023201443870251,655842.0585358681
104.0,225.07214367932863,60.04269473504541,10.731502550631632,7.641969939726864,51.31193178152257,36.971694514381625,6.015670089098836,633661.0540795561
104.01666666666667,225.91625990532083,74.76248712811783,10.737863319774299,7.962981612878614,51.10692401352968,36.98301670862899,5.969675884649523,593772.5726740647
104.03333333333333,225.9052257062883,77.51459213284505,10.817880477122477,7.468329900053405,50.82781630633634,36.81425192645151,6.032827143113635,680035.1102792216
104.05,225.4969603420829,58.355707292243856,10.948081985509939,8.067635614557107,50.70174508950297,36.79993896391241,6.0180262581554125,601714.0418098996
104.06666666666666,224.6611197653651,57.317052278440535,11.067314344379351,7.913969634546426,50.699888529753096,36.98248264286259,6.0664742922875465,637483.1236902067
104.08333333333333,225.8941915072557,55.418364450659965,11.17250880716437,7.681078812848096,50.805047689377,36.94082551308461,6.078334116647797,693028.1514858903
104.1,225.9686723507256,55.69291338742963,11.25291529926689,7.43450827801938,51.01121676816874,36.83251697566186,6.049707135920631,747009.1426559555
104.11666666666667,225.61557798168312,61.19381557836883,11.303293092002907,7.049378194857708,51.2685795586414,36.8775921263447,5.959860919772665,824930.9293206519
104.13333333333333,225.94936250241858,60.45947986797285,11.33023835196242,7.738902876325627,51.4404346499822,36.87823300526436,6.0940367667876165,708331.6323955875
104.15,225.0500752812635,56.996193882456716,11.35858606742362,7.999069199664301,51.50669052428295,36.96069275959411,6.113736577114047,666755.8202317725
104.16666666666667,225.53833858845508,57.56513866708782,11.401767967793496,8.125711451895933,51.54605126315476,36.976287479972534,6.1201933512481235,655180.4839934116
104.18333333333334,225.80867646475323,57.63791067442437,11.453305859928337,7.897268635080492,51.60770682546615,36.96464484626536,6.117206528881835,699686.7384988752
104.2,225.08593642811937,76.12530835642025,11.506375454408118,7.9872358281834135,51.55321967432546,36.99316395819028,6.129642443838782,694462.6089227762
104.21666666666667,225.93832830338602,54.62779582550394,11.557146411609912,8.010231174181735,51.52824686192492,36.97724879835202,6.134328249542264,696541.1243571882
104.23333333333333,225.91350135556272,86.79633088676891,11.598635898622941,7.52170595864805,51.49969984948118,36.90536354619669,6.056181137513794,794297.7067943262
104.25,225.53282148893877,65.91407259969789,11.628763063093743,7.958785381857023,51.4064418149806,36.74941634241245,6.134305304932682,716363.6124611533
104.26666666666667,225.45006499619444,74.49786164689405,11.653702423435101,7.7683604180972,51.38322037681784,36.97959868772412,6.106617845381073,754027.0582330279
104.28333333333333,225.63212928023196,60.47271114203404,11.672199825954026,7.616205081254289,51.459522629989884,36.991668574044404,6.074910871414396,781214.6407344184
104.3,225.7645396686229,65.58329074816817,11.686120799582879,8.07468528267338,51.55798999654994,36.87470817120622,6.149571073701685,706745.9343822814
104.31666666666666,225.36730850345012,63.21820050973069,11.696010525674275,7.2231021591515985,51.69035010599228,36.97158770122835,5.969048992331353,857740.8926324922
104.33333333333333,225.08041932860306,70.26385394731366,11.686777119498187,7.0543297474631865,51.91799644418247,36.99359121080339,5.917451136321292,889718.1414476946
104.35,225.96039670145117,87.58689951192494,11.664538531877973,8.054879072251468,51.81567217515286,36.927367055771725,6.14587249986428,713411.8215318571
104.36666666666667,225.70109302418558,57.618063763332586,11.646050191947563,7.157473105973906,51.80961210076569,36.99273670557717,5.952836508490912,862553.8967963152
104.38333333333333,224.51491662818344,60.466095505003445,11.631929474861687,7.781788357366292,52.04076608778627,36.937621118486305,6.111859406722617,741103.2185802486
104.4,225.7838495169299,85.8932964320928,11.619914672188022,7.453727016098269,51.98669179080016,36.891477836270695,6.039039708422259,809331.7745738844
104.41666666666667,225.7783324174136,55.50767555057299,11.610733729540007,7.721866178377967,51.98844309123406,36.82610818646525,6.097648816896369,752531.3763298836
104.43333333333334,225.64868057878087,55.064427869523165,11.60923699559032,7.771297779812313,52.18488048853983,36.79716182192721,6.10671034261237,743160.7754183379
104.45,225.232139565301,68.20969864931413,11.618627579530523,7.857991912718396,52.24594684038593,36.80004577706569,6.121478695232182,730947.1130795939
104.46666666666667,224.6859467131884,56.79772477153889,11.634431993680028,7.597322041657131,52.31737639054648,36.87972838941024,6.076155623148451,773574.9086852772
104.48333333333333,225.7810909671718,61.13758266360877,11.63405894269353,6.669031815060655,52.615197359067935,36.97329671168078,5.78012475067342,962830.719868164
104.5,224.91766489287258,54.5649472737133,11.615673468548593,7.884008545052263,52.86889659204635,36.86370641641871,6.125794144565121,722029.2768109553
104.51666666666667,224.8100814523049,68.95395781525599,11.596271553348876,6.964950026703289,52.99035343183571,36.97425803006027,5.902055536849767,889955.3957536753
104.53333333333333,225.422479498613,64.2667789790799,11.578629740210662,7.883421072709239,53.017193440703224,36.930785076676585,6.1232616666438995,720512.7788015484
104.55,225.85281326088352,57.07227370830854,11.574997930122299,7.969779507133594,53.0015541508989,36.93890287632563,6.132001692126726,705908.4461575751
104.56666666666666,225.97694800000002,61.71645090378577,11.587133601022463,7.541344319829097,53.05901687076326,36.829312581063554,6.060989725825351,782570.2935037654
104.58333333333333,225.9714309004837,61.98769202204014,11.605050297102597,7.960967421988251,53.07575135217157,36.96485847257191,6.132498884269768,713230.0559004049
104.6,225.8886744077394,56.40409436821852,11.63083532062056,7.919424734874494,53.090309157982254,36.88784618905928,6.128661722762183,722603.4285838116
104.61666666666667,225.75626401934846,58.33916819966737,11.66211499423298,7.766681925688563,53.169421711337165,36.980987258716716,6.105243921688405,753186.9695986281
104.63333333333333,225.93556975362785,67.15781236144961,11.686384405468374,7.420073243305104,53.22996010478943,36.94029144731823,6.024191704167526,822181.5491247146
104.65,225.4859261430503,57.31374445992524,11.70215694753599,7.884931715877013,53.28434984417057,36.93986419470513,6.1261760683366,737791.2795498051
104.66666666666667,225.17145147062183,69.24173802608684,11.711279956206049,7.1751812008850235,53.35337157515091,36.977996490424964,5.953214615316281,870215.3582736716
104.68333333333334,225.37558415272454,68.81502943761349,11.700984267468156,6.97384603646906,53.44843255537086,36.93057145037003,5.885579562890318,909939.8998924033
104.7,225.75350546959035,61.07142629330283,11.668217238132284,7.141023880369269,53.60850073843987,36.861890592813,5.944424760449547,870594.0639449304
104.71666666666667,225.48868469280845,63.16527541348593,11.636380395559394,7.924879835202564,53.660702170241905,36.8632791638056,6.130506783123325,722363.2783255405
104.73333333333333,225.81143501451135,79.23796557931487,11.624595152559118,7.709948882276645,53.46397079880163,36.98793011367971,6.095114455762014,762504.8028140381
104.75,225.94936250241858,55.60360228751661,11.632473572213764,8.023575188830396,53.33628222935718,36.84031433585107,6.140758840280571,705675.1996187802
104.76666666666667,225.6100608821668,56.48017419407035,11.65251655018732,7.598832684824903,53.43218777695952,36.95951781490807,6.072077518524536,780164.9997789304
104.78333333333333,225.53833858845508,64.29654934571757,11.672131564641024,7.552170595864804,53.516430669801515,36.95097276264592,6.060608917032089,793067.9073658212
104.8,224.98662863682617,64.09146459776915,11.687971798647697,7.741000991836423,53.512444173821066,36.73574425879301,6.102583475188005,759635.1286122906
104.81666666666666,225.88039875846496,60.57856133452355,11.707799928697257,8.078126192111085,53.47253689231904,36.91380178530557,6.1510250950642575,708776.2030293556
104.83333333333333,225.15490017207298,56.32801454236669,11.73936799626799,8.059578850995653,53.46608342066528,36.9173266193637,6.152130993928902,712759.4230584468
104.85,225.95212105217675,72.24523723797667,11.77699422510834,7.846913862821393,53.399493229269986,36.95620660715648,6.117785645018752,761206.0604376446
