Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
104.86666666666667,225.2183468165103,54.975116769610146,11.80307361429314,7.190875104905774,53.485325649729994,36.73649195086595,5.945720105006031,880265.7554910652
104.88333333333333,225.44178934692002,55.41505663214466,11.807657382210744,7.469420920119021,53.76604453090637,36.99797055008774,6.0289775048409515,828328.6272899403
104.9,225.46109919522698,64.19069915322805,11.799531969051582,7.604455634393835,53.887907552559135,36.83476005188067,6.0653127588396405,803920.1336690872
104.91666666666667,225.03904108223088,61.01850119705807,11.793729469377075,7.764499885557336,53.908208715753176,36.90386816205081,6.10415966480884,771692.6094909038
104.93333333333334,225.4666162947433,54.935422947426574,11.780984959891716,6.744230651918052,54.13442308647605,36.95353627832456,5.782176789486419,971454.1950881616
104.95,225.56040698652023,70.1216177511559,11.74802818375792,7.229983978027008,54.329747670358465,36.881330586709396,5.963604610727604,868085.0916360066
104.96666666666667,225.27627636143134,74.75256367257192,11.717403269921427,8.071999694819562,54.13335172883326,36.98472571908141,6.1521095613991,712251.9499702179
104.98333333333333,224.53698502624857,58.12085217765775,11.714773205232417,7.932013427939269,53.9566117278993,36.67859922178988,6.136090049308241,728066.8373861668
105.0,225.74247127055773,55.467981728389425,11.73295466468981,7.9496375982299545,53.98360055775376,36.8831464103151,6.135867309653192,732274.3692379576
105.01666666666667,225.78660806668807,62.44086315863586,11.757462926534322,7.71926451514458,54.008276123139964,36.98664835584039,6.093080333112604,777554.0351252576
105.03333333333333,225.62937073047382,54.35986252576487,11.78435606945041,7.954337376974135,54.04868862165746,36.999786373693446,6.137579395154138,738642.2951842038
105.05,225.96591380096748,54.657566192141616,11.80693437604946,7.395819028000305,54.211518203051014,36.949584191653315,6.005089520581481,844529.1394788998
105.06666666666666,225.7148857729763,68.29239411219656,11.821903258247122,7.89214923323415,54.248820068920594,36.897672999160754,6.12635748244353,758486.8808525876
105.08333333333333,225.7645396686229,66.11915734764631,11.823700909632205,6.8151474048659795,54.269870858916114,36.994659342336156,5.793188268143385,969148.0234401582
105.1,225.52730438942248,54.62779582550394,11.809575208230067,7.72203402761883,54.43428080405694,36.88848706797894,6.09234970611309,782612.2287776894
105.11666666666667,225.89695005701387,70.96511147255666,11.79930658074662,7.953414206149386,54.37486003104119,36.99209582665751,6.136736469348524,745898.2518559217
105.13333333333333,225.7838495169299,68.85803107831237,11.802329557494884,7.582467383840696,54.211920348902254,36.99327077134356,6.058063615210227,811025.0950781279
105.15,225.95487960193486,54.69395219580988,11.805274524866274,7.430983443961241,54.284818127073635,36.91786068513008,6.015612693235513,837495.6029876798
105.16666666666667,225.91350135556272,65.65937057402,11.791494363772486,6.748952904306609,54.499540462905664,36.82001983672846,5.780758130075485,977078.4735798656
105.18333333333334,225.74247127055773,60.70756625662014,11.768539089268758,8.077706569008926,54.54601993062651,36.922240024414435,6.154363158776322,717397.4163382261
105.2,225.44178934692002,63.469594716893276,11.76739658321025,8.16398107881285,54.40372215361771,36.95631342030976,6.164190388037206,702570.3257222987
105.21666666666667,225.57971683482725,76.37339474506753,11.793023696301951,7.955848020141907,54.14785703324115,36.90258640421149,6.138032470112434,744640.5780268158
105.23333333333333,225.89695005701387,63.06934867654232,11.830285498344837,8.087609674219882,53.936127079586655,36.99775692378118,6.1575920733680505,726130.1116342043
105.25,225.63764637974825,105.08195163933168,11.87538702085477,8.174303807125963,53.46626850729006,36.971908140688186,6.171116234623658,729895.8018563112
105.26666666666667,225.6597147778134,55.04127313991609,11.923492763819409,7.896513313496605,53.151396496210424,36.96517891203174,6.124946114458948,770587.7967163521
105.28333333333333,225.80315936523692,59.45721085783781,11.961359180241304,7.614190890363927,53.33686714332829,36.92822156099794,6.05281382725006,829390.1905540463
105.3,225.85005471112538,66.44001574363013,11.978967468607463,7.4076523994811945,53.48989611580701,36.93484397650111,5.988712783815747,873830.1501603591
105.31666666666666,225.63212928023196,55.345592443323426,11.983482270526777,7.957190814068817,53.62356106338837,36.89575036240177,6.135698760081141,769230.8125004744
105.33333333333333,224.6114658697185,57.58498557817961,11.984756092183598,7.321965362020297,53.83658090872805,36.99273670557717,5.967747051848119,883294.111543463
105.35,223.3921868766186,64.46194027148243,11.97454038210099,7.084542610818646,54.07108141219813,36.93911650263218,5.8952260524368985,924318.0645211772
105.36666666666667,225.45006499619444,60.41317040875869,11.952059982458659,7.9654154268711395,54.17082027796225,36.975860227359426,6.138868719848074,763130.5297266898
105.38333333333333,225.93832830338602,64.40570735672239,11.937798330005293,7.898695353627834,54.15099600367971,36.90482948043031,6.123851002890333,775512.193356989
105.4,225.8886744077394,68.49747886014498,11.942622037595136,8.088364995803769,54.04164340477221,36.99038681620508,6.159798539682575,744300.2814250789
105.41666666666667,225.68178317587856,55.77230103179676,11.963135120495927,8.04665445944915,54.001418387782095,36.93174639505608,6.15322804871416,750885.6805378417
105.43333333333334,223.97699942534527,55.32574553223164,11.995435233885013,7.979262989242389,54.09915760768061,36.88838025482566,6.145867104757041,760020.8996377876
105.45,225.62661218071565,58.458249666218066,12.018159173207444,7.171236743724726,54.30057355726039,36.92202639810788,5.903641307436084,925586.1682108835
105.46666666666667,224.87352809674223,59.146275917399876,12.011316709056159,7.048889239253857,54.592055575691816,36.85003433279927,5.836329449408629,949752.4876114908
105.48333333333333,225.9631552512093,57.111967530492116,11.9740075407473,6.9194754025347835,54.909901540586034,36.71630426489662,5.807238668603787,973552.4972932154
105.5,225.919018455079,64.40570735672239,11.918830019320966,7.2003585870145725,55.12303818813906,36.930891889829866,5.927639072671828,904600.9947971127
105.51666666666667,224.82939130061195,62.652563543614875,11.87613686301698,8.068558785381857,55.087813161430894,36.994018463416495,6.158793535055519,731813.980786784
105.53333333333333,225.72867852176702,67.9979982643351,11.851364170051045,6.991218432898452,55.04375118484222,36.93911650263218,5.864806397783176,935539.455148201
105.55,225.422479498613,62.01084675164722,11.833727920774553,7.943007553215839,55.01986896159174,36.93505760280766,6.136394747501313,748893.395983087
105.56666666666666,225.75626401934846,58.306090014514396,11.825410233015234,7.354360265506983,55.03605589451923,36.956527046616316,5.99165833971124,855486.1781030041
105.58333333333333,225.96039670145117,61.47167233365379,11.8244612489002,7.791103990234226,55.07565292677346,36.950759136339364,6.105148517538149,775976.4520192984
105.6,225.80591791499506,56.447096008917384,11.835847653267537,8.021141374837873,55.03838648482485,36.88165102616922,6.148218548777209,736380.5058673952
105.61666666666667,225.22938101554288,54.95857767703366,11.863012156615746,7.799328603036548,55.06819752736659,36.81542687113756,6.108194543828876,776143.7119399166
105.63333333333333,225.232139565301,67.59775222398414,11.898946696566767,8.057312886243992,54.98976595618931,36.96282902265965,6.156299357291364,739974.5493647559
105.65,224.9700773382773,69.79083589962617,11.931483023833344,7.245090409704739,54.86675432250821,36.968383306630045,5.947283093640562,894004.2344793761
105.66666666666667,225.45558209571075,64.97465214135349,11.95004598895322,7.767437247272452,54.82420138869763,36.92619211108568,6.095337025857517,798934.2798685237
105.68333333333334,225.73971272079962,57.63791067442437,11.966072174683275,8.076783398184178,54.78791102771766,36.75774776836805,6.158350696337968,746837.8261145575
105.7,225.9686723507256,55.87153558725568,11.988898595086651,7.746875715266651,54.84954829943229,36.913801785305566,6.085153811885487,809308.8497269704
105.71666666666667,225.4969603420829,60.929190097145046,12.010548855399826,7.666727702754253,54.93885495431565,36.9515068284123,6.064333810897219,826610.7118266486
105.73333333333333,225.62385363095754,55.67637429485314,12.024724531698139,7.621408407721065,55.047857500171816,36.992950331883726,6.049572199580894,837005.1311847673
105.75,225.41972094885483,73.5121317293355,12.031738788369665,7.623842221713588,55.03637488625551,36.91262684061952,6.050648927087027,840843.8976522614
105.76666666666667,225.51351164063175,64.1443896940139,12.038233897229194,7.95492484931716,54.9019128718374,36.91508354314489,6.133682046802549,779629.9192564759
105.78333333333333,225.33696445611048,75.15942534995348,12.048081535174134,7.633073929961089,54.76171019984951,36.94691386282139,6.052080736659166,841858.6103415143
105.8,225.94660395266044,62.45740225121234,12.055248496282825,7.680575265125504,54.691692734210186,36.937514305333025,6.06165026236978,833886.8741636967
105.81666666666666,225.68178317587856,58.16054599984132,12.058318445214303,7.675539787899595,54.78110732258371,36.98408484016174,6.061318647322851,833214.4365900422
105.83333333333333,225.81971066378577,55.42167226917526,12.060283940591589,7.69450675211719,54.929593654814646,36.973617151140616,6.065734634783898,830107.8995562169
105.85,224.5480192252812,86.32331283908144,12.058233779659524,7.235774776836804,54.85982165557014,36.992202639810785,5.927862202380134,920535.3924162897
105.86666666666667,225.50247744159915,73.00934331501031,12.047044435994223,7.618638895246815,54.6426942313032,36.98696879530022,6.0471252468409435,844654.6843435933
105.88333333333333,225.9686723507256,58.00507852962235,12.03972628037472,8.188990615701535,54.571150601332015,36.88752574959945,6.176797335370622,739984.1102568392
105.9,225.21558826675215,65.07057887829711,12.051282625760916,7.848424505989166,54.54439202211461,36.948943312733654,6.109644392168288,799553.4920043695
105.91666666666667,224.97283588803546,75.65559812724806,12.070929845332598,7.6718471046005945,54.43100816126633,36.99626153963531,6.062781081353343,836713.081405225
105.93333333333334,225.46937484450146,55.54406155424125,12.083142762389071,7.5415121690699625,54.46553311554452,36.973617151140616,6.020071801695079,861362.2694085339
105.95,225.80867646475323,71.1635805834745,12.08590053816388,7.658922713054093,54.540868735214005,36.94851606012055,6.053099486589687,844596.0379006679
105.96666666666667,225.7341956212833,78.02399618420083,12.078011655943744,7.109552147707332,54.468152650273765,36.613870450904095,5.869834881635978,954806.9739864827
105.98333333333333,225.7783324174136,74.86172168357673,12.0674773358559,8.230533302815289,54.280986506998886,36.88859388113222,6.184315607411568,740535.4049947667
106.0,225.67902462612042,70.4623230582315,12.069402485630079,7.6525444419012745,54.10047047638592,36.95716792553597,6.053664111980296,842201.194081474
106.01666666666667,225.95212105217675,69.73460298486613,12.079182124285996,7.8242542153048,54.03729077702434,36.91657892729076,6.098273112114827,812923.0389146697
106.03333333333333,225.50247744159915,60.90272754902267,12.09504777625108,8.071747920958266,54.008823134543626,36.83721675440604,6.156384281007517,767318.1405587547
106.05,225.8335034125765,58.50786694394752,12.119900598086295,7.933272297245746,54.07284630670887,36.785412375066755,6.123180004391576,796719.6593515356
106.06666666666666,225.70661012370186,65.48405619270925,12.147776234095563,7.909269855802243,54.120812646384564,36.973510337987335,6.116027012689051,806498.0600579488
106.08333333333333,225.09145352763565,75.38435700899369,12.1765869901855,7.9654993514915695,54.014353722817894,36.849820706492714,6.1307790199219125,800643.0785613067
106.1,225.72591997200888,55.92776850201573,12.202973611303676,7.834660868238347,54.02312324152837,36.98419165331502,6.091824653021363,827251.0046652255
106.11666666666667,224.19492485623869,54.773339840177016,12.228799316746715,8.03297474631876,54.210410511656605,36.9954070344091,6.147755861142813,788008.7125849848
106.13333333333333,225.6597147778134,54.58148636628978,12.254685433223454,8.004188601510643,54.38232200061587,36.8004730296788,6.132651897120461,804039.9153527576
106.15,225.70936867346,59.03711790639507,12.267094338402869,7.142994795165699,54.64351082078542,36.97778286411841,5.841754802522998,979139.8399595575
106.16666666666667,225.45558209571075,57.055734615732064,12.262318070926554,7.868398565651942,54.884143012226815,36.956527046616316,6.097105440602132,829707.6193618742
106.18333333333334,225.92177700483714,54.30032179248952,12.254317960339142,7.813847562371252,55.05770375489158,36.748882276646064,6.079932108951493,840281.4112586201
106.2,225.66247332757158,56.06669687965821,12.254406519559712,8.036919203479057,55.2048027256016,36.99102769512474,6.140750354928523,798405.2334124009
106.21666666666667,225.48868469280845,64.30978061977875,12.259305784043221,7.569710841535058,55.28139153340508,36.93740749217975,6.006195616113526,888228.9210605967
106.23333333333333,225.37006705320823,58.395401114427415,12.264974097560035,8.083749141680018,55.324923785489354,36.98077363241016,6.15262073541878,790855.4409703953
106.25,225.94660395266044,59.49028904299078,12.270788629807116,7.615701533531698,55.40956041326328,36.77814908064393,6.016823873199485,882421.6309275297
106.26666666666667,225.94108685314416,58.14400690726484,12.265990872349741,7.247104600595102,55.61353037652525,36.75902952620737,5.8871930294522254,956723.861543175
106.28333333333333,225.21007116723587,54.75018511056994,12.253774898692159,8.025673304341192,55.78678064286633,36.976928358892195,6.140081571105668,797980.0873751524
106.3,225.72867852176702,66.73441159149158,12.247062400199423,7.670000762951096,55.79924499971932,36.94402990768292,6.038551970855342,868333.7478461745
106.31666666666666,225.87764020870685,55.0313496843702,12.237015585848468,7.22780193789578,55.925738799070004,36.89895475700008,5.885481278471432,954550.933812834
106.33333333333333,225.79212516620433,57.51221357084307,12.218202443170481,7.698451209277485,56.12572552712517,36.95834287022202,6.050388381245026,856207.3320713133
106.35,225.56040698652023,62.00423111461663,12.205989681864224,7.973388265812162,56.13033000237379,36.99209582665751,6.1287217816021595,802868.3552656439
106.36666666666667,225.3617914039338,65.60313765925994,12.20737087251556,7.721110856794079,56.04808712269778,36.87823300526436,6.060848143058923,849679.5112154282
106.38333333333333,225.6404049295064,55.02473404733961,12.206083099094553,7.173418783855953,56.15927050017814,36.805493247882815,5.872080226221358,959034.9129243669
106.4,225.8886744077394,59.08673518412453,12.19431872101445,7.754848554207675,56.320654428831936,36.95524528877699,6.069217554489142,842243.6061659802
106.41666666666667,225.47765049377588,63.797068749907694,12.185101873209463,7.6757915617608905,56.30696950059594,36.77729457541771,6.049122182997882,854737.5324650954
106.43333333333334,225.86108891015795,55.14050769537501,12.177362438545986,7.2974593728542,56.400126391114554,36.985580224307625,5.92164524458213,928942.417055049
106.45,225.10524627642639,55.686297750399035,12.171472639058765,8.026009002822919,56.51533463734525,36.89062333104448,6.1451998953624685,784541.6064116375
106.46666666666667,225.69005882515302,59.49028904299078,12.176405908882238,7.74494544899672,56.51461073422734,36.98910505836576,6.069277247495638,840240.102733327
106.48333333333333,225.9686723507256,60.307320216269176,12.183626632771238,7.464888990615704,56.55116384764492,36.93655298695354,5.978711328667427,897449.4230678255
106.5,225.9079842560464,57.713990500276196,12.185618680191107,7.653215838864729,56.61877355947401,36.98590066376745,6.039707452113507,859962.5279439389
106.51666666666667,224.3080253963226,66.7145646803998,12.191702619730854,7.810910200656137,56.56138145440891,36.97778286411841,6.093610705710589,825353.4238657356
106.53333333333333,225.61833653144123,56.3147832683055,12.194953644422634,7.155097379841963,56.59909313768584,36.960265506981,5.847338220663133,963778.8020956966
106.55,225.43075514788742,60.32385930884566,12.191899162836421,8.025757228961623,56.66925190510055,36.983657587548635,6.142728214368508,790274.5892856979
106.56666666666666,225.46937484450146,71.69944718295262,12.19713399324822,7.719348439765011,56.49476709436277,36.84832532234684,6.060836055797243,850232.4106673138
106.58333333333333,225.5852339343435,56.60917911616694,12.214641249049764,8.16498817425803,56.355549024333484,36.99241626611735,6.171811646143871,769266.5787227664
106.6,225.22938101554288,60.82995554168613,12.232887647401112,7.111183007493638,56.429747998381906,36.959731441214615,5.838868469977104,977225.3181322805
106.61666666666667,225.88039875846496,64.92503486362403,12.230488522845484,7.186118885231087,56.55631179052034,36.98643472953384,5.851036843271046,967136.2399600656
106.63333333333333,225.86108891015795,82.09261295801635,12.209186768544788,7.427542534523537,56.40667821499008,36.83251697566186,5.962824168508159,914486.6458615516
106.65,225.6210950811994,54.273859244367145,12.186133614463541,7.443488212405585,56.33753626462101,36.90472266727703,5.973359416593374,899186.8564630244
106.66666666666667,225.94936250241858,62.32178169208515,12.170086667080849,7.78623636224918,56.413457921627845,36.97468528267338,6.080268290131332,833233.1643095706
106.68333333333334,225.57695828506908,79.03288083136647,12.170587828673273,7.990592813000687,56.15121007163221,36.959197375448234,6.135008372735145,798360.0957252114
106.7,225.63212928023196,90.82525383840087,12.188458535591181,7.846410315098803,55.620643563750534,36.996368352788586,6.096804263183456,831287.5702232302
106.71666666666667,225.4114452995804,58.98419281015031,12.214410549336856,7.822407873655299,55.36300724197229,36.94370946822309,6.088999871322642,830553.3927673699
106.73333333333333,225.9686723507256,66.86010869507288,12.239442680056595,7.701808194094759,55.38153700278563,36.95941100175479,6.047910686711517,862028.1428771398
106.75,225.1631758213474,58.54094512910049,12.263396308470552,7.893072404058902,55.40062766750605,36.98120088502327,6.105310756427346,824219.619426539
106.76666666666667,225.90246715653012,70.06207701788054,12.27877782416999,7.163451597922267,55.47027686475314,36.92341496910048,5.844532339171741,980832.2808748593
106.78333333333333,225.5466142377295,57.56513866708782,12.27883550448565,7.633157854581522,55.5861272889807,36.88271915770199,6.023919460437384,877977.6746544252
106.8,225.92177700483714,57.34682264507821,12.27725188539595,7.8999542229343085,55.711024179112904,36.90077058060578,6.102058234006914,828597.910715207
106.81666666666666,225.64592202902267,69.67506225159077,12.283435312894701,7.679736018921188,55.70194679911642,36.964324406805524,6.037593987728202,872977.4401093976
106.83333333333333,225.10248772666822,72.52970963029222,12.296883291302713,7.93436331731136,55.5403602051757,36.987823300526436,6.1139151630631545,825111.1104245654
106.85,225.18248566965443,76.62809677074543,12.319775587131241,8.110437170977338,55.26668989838929,36.97778286411841,6.156699252013105,798253.1482423749
106.86666666666667,225.8004008154788,74.56732583571528,12.346520891592812,7.657579919127183,55.04530062407561,36.963363088426036,6.0212289199515805,890260.4545017446
106.88333333333333,225.69557592466927,63.41666962064852,12.369864202485246,7.972045471885252,54.99357331917105,36.92758068207828,6.114714489475053,830750.799458357
106.9,225.71212722321818,72.03022903448235,12.393152068955267,7.930838483253223,54.93519520461237,36.92640573739223,6.100702708187886,844474.7920552691
106.91666666666667,224.96180168900287,57.42621028944535,12.41604008048897,7.677134355687799,54.98702193006563,36.99989318684672,6.023559822950727,889902.3279837351
106.93333333333334,225.9631552512093,54.832880573452364,12.435881535370298,8.165575646601054,55.16990750603865,36.901731898985275,6.159356281848365,805424.3727680949
106.95,225.87488165894865,54.29370615545893,12.45901980121603,8.023407339589532,55.33171766830128,36.927046616311905,6.119776791951899,834854.317555162
106.96666666666667,224.67767106391398,62.59963844737012,12.488720081724356,7.998229953459983,55.43495173804797,36.97158770122835,6.116186387919802,840290.1644181629
106.98333333333333,225.7645396686229,79.9259918304967,12.51455330547222,7.806126497291524,55.32122839662182,36.961654077973606,6.0474630120122805,891261.9264171064
107.0,225.92729410435342,56.00054050935226,12.534081645145294,8.131837949187457,55.27385538381721,36.97222858014801,6.142834321723997,827619.2651045374
107.01666666666667,225.4969603420829,71.81522083098803,12.554919266261601,7.958365758754863,55.28725173963718,36.88239871824216,6.092410672644356,865229.0308955635
107.03333333333333,225.81695211402766,85.82052442475626,12.56794582225148,7.4503600739986116,55.117892654048305,36.982162203402765,5.891861406190284,978340.3739217117
107.05,225.82798631306025,73.82637448828872,12.560303888198476,7.4025767338580675,55.02731086283071,36.98472571908142,5.882361455177148,982908.5875937876
107.06666666666666,225.85281326088352,56.10969852035708,12.53430568304159,7.373622456176157,55.23329764783416,36.959838254367895,5.877364342149729,980079.8502138061
107.08333333333333,225.74798837007404,60.667872434436575,12.505601271195362,7.951735713740749,55.46045513452789,36.848752574959946,6.094593752336912,856812.4990903486
107.1,225.46109919522698,64.99449905244528,12.491592765332646,7.988158999008164,55.49101357713673,36.880582894636454,6.108609079303093,847116.8628393619
107.11666666666667,225.68730027539485,64.2667789790799,12.485783359699342,7.39925876483833,55.56314237662546,36.95727473868925,5.885222549573092,968024.9945399286
107.13333333333333,225.93281120386973,75.26527554244298,12.47565009329827,7.767269398031585,55.55748734639711,36.8849622339208,6.038889009567611,891713.7031480786
107.15,225.10248772666822,57.03919552315558,12.461217548490847,7.252831789587229,55.64366772145616,36.98066681925688,5.859228756894872,986813.4933206066
107.16666666666667,225.80591791499506,54.73695383650875,12.444206775723586,7.880315861753262,55.901965833128514,36.9588769359884,6.079568229077159,859155.3829522532
107.18333333333334,225.78660806668807,68.74225743027696,12.431169041590014,7.599588006408789,55.97428309429304,36.972442206454566,5.989449717651426,915137.2421635147
107.2,225.86660600967423,62.92380466186924,12.421685083678629,7.563500419623101,56.0046722624302,36.89777981231403,5.977701840589723,919841.6052558611
107.21666666666667,225.7314370715252,56.14939234254064,12.415718181027916,7.907675288014039,56.11212506062899,36.82226291294728,6.091442864733394,849073.7927850519
107.23333333333333,225.96039670145117,55.93769195756162,12.42032489367476,7.944853894865339,56.228113805678035,36.96539253833829,6.100608779857433,843800.995960679
107.25,225.3121375082872,79.929299649012,12.431779655891058,7.547386892500191,56.14667965320644,36.91497672999161,5.974320864406892,926048.768191903
107.26666666666667,225.9741894502419,86.19430791698484,12.443438739214317,8.043381399252308,55.75892318975936,36.85345235370413,6.126313939182261,836855.2222644556
107.28333333333333,225.86108891015795,55.203356247165644,12.461646628333616,8.062935835812924,55.582431339375596,36.982162203402765,6.130664124300104,828078.0356161265
107.3,225.9052257062883,55.7326072096132,12.485836658040153,7.752498664835584,55.76260806591087,36.860181582360575,6.032776033783038,891819.7939218032
107.31666666666666,225.8472961613672,59.29512775058825,12.499379538006357,7.322373605377604,56.003833253950134,36.95161364156557,5.868343968811707,984645.4396123156
107.33333333333333,225.69833447442744,58.65671877713589,12.492339183206083,7.299236851108769,56.267207841894134,36.99188220035096,5.864626756315325,986896.7037434538
107.35,225.4114452995804,54.492175266376755,12.470542477599524,7.42234483479441,56.544176348124296,36.96539253833829,5.891779658581102,957559.6408905201
107.36666666666667,225.75626401934846,56.880420234421315,12.448933351326794,7.858579385061419,56.73431059611219,36.92800793469139,6.072608470757307,864318.1436894836
107.38333333333333,225.84177906185099,69.09288619289846,12.441520731465925,7.9911802853437095,56.674516983687845,36.84907301441977,6.11249042155921,841030.651306665
107.4,225.90246715653012,62.153082947805004,12.451598689104273,8.016525520714122,56.54436645632514,36.950652323186084,6.118395375470187,836686.7126371653
107.41666666666667,224.7411177083513,64.0352316830091,12.477085801409578,8.074433508812083,56.464283641536426,36.97425803006027,6.138264118935713,824973.2980474583
107.43333333333334,225.85005471112538,63.63498564265814,12.505740735258316,7.706591897459373,56.42746987596625,36.93484397650111,6.014806569329309,905896.3057148183
107.45,225.58799248410168,55.534138098695365,12.527778711801753,7.889295796139468,56.51645197872202,36.93612573434043,6.073611196713335,870649.3387515977
107.46666666666667,225.91074280580457,55.497752095027096,12.549615399999903,8.144510566872661,56.62626912321022,36.85302510109102,6.145028068733274,827699.5434190696
107.48333333333333,225.77281531789737,61.83553237033648,12.576720060640358,8.019882505531397,56.652380156603385,36.934309910734726,6.107032498207537,856215.3307127119
107.5,225.57144118555277,64.8456472192569,12.602337459659958,7.695597772182804,56.651444815601806,36.96005188067445,5.9982570833693,923903.5773923161
107.51666666666667,225.72867852176702,58.85188006953843,12.612445264192559,7.415679314169923,56.775355716079396,36.99786373693446,5.883472402400353,984983.8575856043
107.53333333333333,225.82798631306025,91.20234514914475,12.602062342221107,7.417585264605127,56.65352874305407,36.95321583886473,5.883797984001178,992046.5682083191
107.55,225.61833653144123,66.11584952913101,12.582530588663772,7.754093232623788,56.41918691312477,36.91273365377279,6.021350766491651,909177.0627543232
107.56666666666666,225.86108891015795,63.135505046848266,12.561542718194291,7.3800411993591215,56.48836010907961,36.94135957885099,5.885310448128386,983883.0154462687
107.58333333333333,225.06938512957052,57.41297901538416,12.545421363381386,8.049340047302968,56.59185535207264,36.817349507896544,6.123064750779697,840986.3562322347
107.6,225.77557386765548,59.60606269102618,12.535399422801316,7.3994847350063715,56.71963381683847,36.871931029221024,5.882940494729958,975698.6946926268
107.61666666666667,225.86108891015795,56.466942920009174,12.527627444392687,7.976325627527276,56.8582502968303,36.92619211108568,6.098884914034905,855552.9740326691
107.63333333333333,225.8555718106417,73.18465769632107,12.52847247148426,7.8799801632715365,56.77384379518351,36.89040970473793,6.068923917056551,877943.5134778428
107.65,224.9893871865843,54.32016870358131,12.53294328136849,7.3070267795834285,56.81734995212694,36.947234302281224,5.869048297233365,987129.3013656175
107.66666666666667,225.7838495169299,60.4032469532128,12.523328875512952,7.334519809482728,57.06637794180856,36.93046463721676,5.87017525908419,986234.8162970592
107.68333333333334,225.5852339343435,54.76341638463113,12.500980619756701,7.485248899916344,57.2690524928181,36.886350804913405,5.9026699560175375,951782.0711856992
107.7,225.3507572049012,60.55540660491647,12.485873927733772,8.05630579079881,57.34427185688175,36.96784924086366,6.129286631321451,831952.3820392541
107.71666666666667,224.70801511125356,57.3600539191394,12.490812023216604,7.92790112153811,57.32035112908076,36.75016403448539,6.095111558069644,852922.9249326471
107.73333333333333,225.91350135556272,61.160737393215854,12.502820904060089,7.537903410391394,57.36954988426719,36.87385366598001,5.955092580823346,939505.0568177802
107.75,224.80180580303048,69.82060626626384,12.512167447898488,7.7898451209277475,57.30275480750142,36.9330281528954,6.048638834059103,886287.2226953765
107.76666666666667,225.89143295749756,78.96672446106052,12.515056339103282,7.342042076040739,57.08284353888245,36.93110551613641,5.8715191296920395,988526.321780498
107.78333333333333,225.92729410435342,56.65218075686581,12.513803841792898,8.073594262607767,56.982848655461105,36.77334248874647,6.1284366646886035,835261.7157287826
107.8,225.9741894502419,64.48840281960481,12.522117258555767,7.878973067826354,56.9636003270652,36.90408178835737,6.068674972090495,875515.6683114356
107.81666666666666,225.66523187732972,76.92249261860687,12.53456074691888,7.4789044022278155,56.82032230955299,36.99829098954757,5.929664808208175,959980.6784963309
107.83333333333333,225.4114452995804,71.09742421316855,12.5478452008037,8.237666895551996,56.57030577032093,36.981948577096205,6.172442620950374,811534.3795485545
107.85,225.12179757497523,56.007156146382854,12.573191866347985,8.094155794613565,56.47273269669866,36.96923781185626,6.1328958558237145,837181.4491858693
107.86666666666667,225.32593025707794,54.75680074760053,12.600600184227737,7.480755781425883,56.66629945324664,36.9542839703975,5.899086077051414,967636.5598930903
107.88333333333333,224.52870937697415,57.56183084857253,12.619332873446979,7.946532387273976,56.85605119437343,36.97575341420615,6.086869043514402,870058.6412680552
107.9,225.42799659812928,63.37036016143436,12.63022860213214,7.572852979398601,56.93606959274346,36.89201190203708,5.916361384314766,957626.026017483
107.91666666666667,225.77281531789737,82.48293554282141,12.633276876758666,7.821065079728391,56.770980819160755,36.99700923170825,6.035771406894076,909761.5736022457
107.93333333333334,225.9686723507256,55.93107632053103,12.634710154658903,7.837514305333029,56.66469508313171,36.82728313115129,6.039832821733074,901198.5629289116
107.95,225.46385774498518,63.3273585207355,12.640968852675552,7.934363317311361,56.744429861501786,36.99935912108034,6.074363727691538,882255.4018921715
107.96666666666667,225.7838495169299,60.05923382762189,12.65362604205534,8.044304570077058,56.74977353162315,36.96240177004654,6.105576365593978,864159.8918540363
107.98333333333333,225.44730644643627,55.9575388686534,12.66555565086999,7.459433890287632,56.90564417665635,36.97660791943237,5.900355622922867,982092.1437419599
108.0,225.38385980199897,57.99184725556116,12.666207146379156,7.605782547939006,57.13660916540111,36.968062867170225,5.921951332109865,955942.8130742004
108.01666666666667,225.7341956212833,69.43028368145877,12.661487394015985,8.004440375371939,57.12978460440727,36.928435187304494,6.09246533648927,874959.3665277568
108.03333333333333,225.0500752812635,56.0733125166888,12.658503468943636,7.65967803463798,57.13746265381199,36.92683299000534,5.980161825265462,936384.8120814754
108.05,225.76178111886477,63.77722183881591,12.648469090539196,7.461705085081645,57.27901495717581,36.9260852979324,5.891305093766081,983545.9174834826
108.06666666666666,225.25420796336616,60.661256797405976,12.635154360242955,7.949385824368657,57.31814953346618,36.870969710841536,6.081267218071038,876672.8789022058
108.08333333333333,225.5907510338598,73.2640453406882,12.624431943598976,7.476575009478569,57.24626348541742,36.60393682764935,5.896076790996204,978031.1400206067
108.1,225.38385980199897,56.06008124262762,12.610893789701658,7.581712062256809,57.28033698606624,36.86669718471046,5.957021858975503,945865.7559586595
108.11666666666667,225.9245355545953,60.38340004212102,12.596704114538726,7.837430380712597,57.39121488514434,36.8475776302739,6.0454975280912056,895376.3081487773
108.13333333333333,225.75350546959035,70.44247614713971,12.588198097169062,7.7087739375906,57.31934312020781,36.772915236133365,6.003813541021012,921017.351804698
108.15,225.9631552512093,57.46590411162891,12.584796248806196,7.78850232700084,57.29133171333175,36.99935912108034,6.0304426381252645,902536.5102238214
108.16666666666667,224.89835504456553,70.05215356233464,12.587213438443538,7.793453879606316,57.25166542571275,36.98793011367971,6.03890946386904,899094.0996931491
108.18333333333334,225.73971272079962,61.27320322273595,12.596289246370342,8.04992751964599,57.13985974332161,36.958129243915465,6.1140824376996,853523.7249490839
108.2,225.5852339343435,60.717489712166035,12.60460114032716,7.38115015994661,57.2004258819041,36.94157320515755,5.877429324839536,989843.0624815719
108.21666666666667,225.5990266831342,55.497752095027096,12.608265025940023,7.978927290760661,57.32924665682856,36.939436942092016,6.091809136802243,867123.4483981162
108.23333333333333,225.76178111886477,78.83441172044864,12.615460950370373,7.962729839017319,57.17136384759372,36.90215915159838,6.08483203334484,877826.7653181407
108.25,225.70936867346,64.63725465279319,12.629315452977004,7.867223620965897,56.951098914854995,36.76725413900969,6.052305867821215,895037.3400119565
108.26666666666667,225.86660600967423,56.0799281537194,12.644935278859226,7.93478294041352,56.99381088025335,36.91252002746625,6.071409508890123,883420.7208598121
108.28333333333333,224.37147204075993,63.12558159130237,12.66569820647218,8.026009002822919,57.02606713588315,36.95321583886473,6.107031311584851,863095.9533844043
108.3,225.46109919522698,54.267243607336546,12.68626192421698,7.744106202792401,57.11051345943768,36.958770122835126,6.00307098438254,926053.4493829785
108.31666666666666,225.9714309004837,61.72306654081637,12.69407099467739,7.590249567289667,57.27490371032293,36.92480354009308,5.91492529914123,967367.953799163
108.33333333333333,225.72591997200888,67.13134981332725,12.687146654974624,7.440464982345802,57.336666308924784,36.99380483710994,5.8856408502846795,994450.9869545739
108.35,225.17421002038,55.10742951022203,12.673345629144052,7.766346227206837,57.43572829303307,36.91786068513008,6.015003388086964,917824.9835519212
108.36666666666667,225.7231614222507,64.66702501943085,12.658540143300424,7.603252990803049,57.52581176844948,36.95374990463111,5.92015874951782,958516.5105072848
108.38333333333333,225.03904108223088,54.39294071091784,12.6487316549799,7.958281834134431,57.588273406938306,36.9260852979324,6.083736246075888,874825.0457348338
108.4,225.87212310919054,55.815302672495626,12.649673809650771,8.033058670939193,57.6789781818425,36.99145494773785,6.102031453446212,865209.5766611114
108.41666666666667,225.1631758213474,56.6587963938964,12.662331582435705,7.999153124284733,57.73620839472193,36.87502861066606,6.094222414706993,870373.8520226912
108.43333333333334,225.91350135556272,67.44228475376518,12.682939070345759,8.11773861295491,57.653972911713325,36.987182421606775,6.123860175586716,857314.9370506817
108.45,225.75074691983215,63.53244326868392,12.704193967826237,7.756527046616313,57.54754164158391,36.96646066987106,6.002564085889065,930342.8132394718
108.46666666666667,225.44178934692002,55.775608850312054,12.721655438134329,7.930502784771496,57.605713834352215,36.95492484931716,6.06233307314016,895151.9301610801
108.48333333333333,225.3424815556268,71.29920114260169,12.737923176302496,8.052948805981536,57.5339839672139,36.97254901960784,6.10074063295717,877012.3175356672
108.5,224.5590534243138,57.264127182195786,12.759513936824307,8.107499809262226,57.43180623793883,36.966674296177615,6.120051839490794,863014.761686313
108.51666666666667,225.94936250241858,79.65144289372704,12.78083154331451,7.930754558632793,57.269256793755936,36.96913099870298,6.050486120497557,913718.0562145793
108.53333333333333,225.8335034125765,67.50844112407111,12.795513324539575,7.888288700694286,57.0534535010354,36.899916075379565,6.034351933880086,921082.2655489332
108.55,225.73971272079962,85.04649489217672,12.806075190249326,7.9728847180895706,56.791488960953444,36.92085145342183,6.062632061415549,910293.3824830486
108.56666666666666,225.86384745991612,62.295319143962786,12.816445701134594,8.092477302204928,56.58191767372324,36.96368352788586,6.100080811166822,883390.3141203462
108.58333333333333,225.74798837007404,65.74868167393302,12.827954552768144,7.924795910582131,56.594599668567646,36.99316395819028,6.042773794236799,918651.5843810855
108.6,225.8472961613672,62.22585495514154,12.83410609350927,7.724869683538585,56.66440710913324,36.95001144426642,5.93785825828225,964683.5902234939
108.61666666666667,225.4362722474037,56.301551994244306,12.834634343143554,7.993110551613642,56.8176407072926,36.973510337987335,6.067459993952126,902404.0662817428
108.63333333333333,224.83214985037006,68.04430772354927,12.838039933590025,8.003685053788054,56.85481228725272,36.89040970473793,6.074654679541516,900142.7441378776
108.65,225.5410971382132,78.8707977241169,12.842362539885443,7.867475394827193,56.67429824791846,36.91401541161211,6.021767142325552,934885.3706114745
108.66666666666667,225.9714309004837,57.422902470930055,12.841191350635883,7.814938582436866,56.65176117483549,36.842984664682994,5.999774974097845,942614.756109918
108.68333333333334,225.97694800000002,56.00054050935226,12.835763050675805,7.869909208819714,56.86579011341361,36.94520485236897,6.020510084665358,930116.7272363266
108.7,225.7341956212833,68.39824430468606,12.82580946317633,7.563250141091738,56.983569456743744,36.84255741206989,5.905322455529263,994506.4423063027
108.71666666666667,225.66523187732972,66.27793263638057,12.807847737583204,7.61564796553715,57.018691416451446,36.9815213244831,5.917134135435057,980852.800118857
108.73333333333333,225.64592202902267,59.979846183254764,12.790163193620465,8.081399252307927,57.05961250059569,36.851529716945144,6.1012980918441295,879427.0526152072
108.75,225.44730644643627,57.214509904466325,12.788168672168752,8.272747386892501,57.09528180940058,36.91252002746624,6.161196129462361,841230.1058918545
108.76666666666667,225.80591791499506,55.282743891532775,12.795147377073933,7.5771707167483,57.25471544526853,36.90931563286794,5.9090398450095165,984395.0608994778
108.78333333333333,224.97283588803546,63.42990089470971,12.799315922307207,7.959456778820478,57.37979910302125,36.93516441596094,6.064272825629241,901975.3854711306
108.8,225.81419356426952,63.00319230623638,12.798660535063217,7.67117570763714,57.40274875003972,36.988784618905925,5.954753266389503,965311.2574697634
108.81666666666666,225.55764843676204,71.55390316827956,12.790403423034574,7.62221940196099,57.38505505687842,36.89404135194934,5.919681360113573,977325.054501647
108.83333333333333,225.33420590635237,82.58878573531092,12.776405738945602,7.687453561050364,57.152782006704705,36.90557717250324,5.934769256367789,964577.8817418483
108.85,225.60454378265052,59.205816650675224,12.758306503720823,7.5559359921717055,57.07868697590003,36.812222476539255,5.907070134498768,982002.7546959972
108.86666666666667,225.74522982031593,73.77344939204396,12.742639121716278,8.080727855344472,57.03643258236647,36.995086594949264,6.106440862127345,875199.4526437193
108.88333333333333,225.13007322424966,71.68621590889144,12.739284971912115,7.862272068360419,56.82073921887339,36.96133363851377,6.03873189963918,913557.5751045517
108.9,225.57144118555277,55.79876357991914,12.74165390305176,7.734454871442739,56.859670426523024,36.948943312733654,5.989840267386098,938841.0774187744
108.91666666666667,225.8472961613672,59.81445525748991,12.73848966649974,7.601350423437857,57.058413139960855,36.87983520256351,5.938639077513939,968520.7037839978
108.93333333333334,225.86936455943243,58.980884991635016,12.72622137868092,7.475501424403466,57.248421808720735,36.99092088197146,5.890590809194386,993344.8408599559
108.95,225.76178111886477,68.49086322311439,12.711214532913848,7.9071717402914485,57.28275406211778,36.9515068284123,6.053826027088656,902415.5675129927
108.96666666666667,224.8762866465004,55.42828790620585,12.70655166322558,7.905912870984969,57.28799383690725,36.8859235523003,6.0599946040326715,894254.8504846321
108.98333333333333,225.3507572049012,55.18350933607386,12.706813374226241,7.534745866398506,57.48755175882065,36.927367055771725,5.905919570370461,975238.1798936583
109.0,225.5162701903899,55.1438155138903,12.699278547859418,7.515999084458686,57.735690926831516,36.984832532234684,5.915571201952957,976490.7801310093
109.01666666666667,225.24317376433362,70.7004859913329,12.683148768053456,7.43754738116511,57.8068929862743,36.97885099565118,5.88748768192614,992489.9291897394
109.03333333333333,225.66799042708783,54.97180895109484,12.664812748216928,7.56376424063129,57.86852887546384,36.98248264286259,5.912029107467665,964567.0980251393
109.05,225.06110948029604,79.10896065721829,12.64791602493058,7.434654068328284,57.82400471492439,36.98419165331502,5.889107287923996,988439.1844731291
109.06666666666666,224.71353221076984,55.05450441397727,12.630749883072491,7.486284131114421,57.79091802517623,36.99594110017548,5.901913414012813,968240.246724766
109.08333333333333,225.88591585798127,62.82457010641033,12.616494853425522,7.916655222400244,57.86248272012651,36.92256046387426,6.0691509009234865,883633.7318278297
109.1,225.9714309004837,63.14212068387886,12.611240176119047,7.671427481498435,57.816556400226304,36.968276493476765,5.98534619367026,932182.1254866963
109.11666666666667,225.91625990532083,61.36912995967957,12.608614928744355,7.418364969884553,57.861486990917854,36.96475165941863,5.883289345699149,985408.9844041505
109.13333333333333,225.40041110054784,60.14854492753492,12.601451425837228,7.519081859375157,57.95537024333956,36.99818417639429,5.906556268437292,962124.9189314065
109.15,225.3590328541757,62.37470678832992,12.58986625169794,7.365556455383555,58.035277622230986,36.97233539330129,5.87589502456967,989463.0062234399
109.16666666666667,225.20455406771956,60.97549955635921,12.5811338805064,7.955428397039752,58.03318576776096,36.918928816662856,6.0901503377257455,866180.6158511096
109.18333333333334,225.46937484450146,57.43613374499124,12.585615189014005,7.89810788128481,58.00952656176915,36.72207217517357,6.06982513689981,878625.232051868
109.2,225.6597147778134,57.97861598149998,12.60097624387922,7.8261005569543,58.042506820784666,36.92779430838483,6.042855270150879,896499.6234027758
109.21666666666667,225.48040904353402,64.71995011567562,12.621637638581301,7.916571297779812,57.99380683379637,36.99092088197146,6.071028464153248,882734.033195812
109.23333333333333,225.94384540290227,55.904613772408645,12.648573522722376,8.178416113527124,57.92982964561199,36.999145494773785,6.145114529489795,837888.326046637
109.25,225.6569562280553,54.38632507388725,12.68193042812131,7.912962539101244,57.99388162324465,36.72068360418097,6.06058027381895,892645.8382671293
109.26666666666667,224.87904519625852,68.16669700861526,12.711323511045139,7.538271484270524,58.014213616213155,36.94296177615015,5.908689245888628,975464.5552838406
109.28333333333333,225.5493727874876,71.5241328016419,12.728631861936972,7.917746242465858,57.84937349589677,36.97564660105287,6.056343781201767,902960.2655070918
109.3,225.69281737491116,55.04788877694668,12.741026107633893,7.894163424124514,57.79850084905403,36.98258945601587,6.045552903655781,906935.8399959363
109.31666666666666,225.95212105217675,67.20742963917908,12.74916091147513,7.551667048142212,57.85298072278853,36.983123521782254,5.916735598968908,983179.8099484213
109.33333333333333,225.32041315756163,59.1165055507622,12.7508807431574,7.81829556725414,57.87209711998028,36.973403524834055,6.020269344544995,922667.6629681975
109.35,224.63629281754183,58.964345899058536,12.753324549273136,7.814854657816434,57.93839242449817,36.86797894254978,6.023578839494103,919923.5684091767
109.36666666666667,225.4059282000641,73.58159591815672,12.758260277110063,7.952323186083771,57.820959282323045,36.96784924086366,6.064752580577474,901019.2908985473
109.38333333333333,225.33144735659425,68.02776863097279,12.763672427293468,7.731769283588921,57.63124831862757,36.87396047913329,5.987013178854782,944594.9795771445
109.4,225.63212928023196,59.68214251687802,12.76885572533081,7.958197909514,57.607069420329374,36.98686198214695,6.0637118914901444,899699.7431059628
109.41666666666667,225.47765049377588,59.39767012456246,12.774878942273222,7.813511863889525,57.6682151505159,36.875776302739,6.013667252634906,928834.5212606994
109.43333333333334,225.88591585798127,64.7364892082521,12.780379521846148,7.861264972915234,57.68570315723065,36.97788967727169,6.026812072150145,923592.8269556956
109.45,225.81971066378577,56.10308288332648,12.786304202989337,7.990257114518959,57.7167462024278,36.83625543602655,6.070764703786436,896671.115468063
109.46666666666667,225.87488165894865,68.08730936424813,12.795319083053425,7.912291142137789,57.70131857608327,36.80057984283207,6.042466568822958,916590.0388867379
109.48333333333333,225.87488165894865,58.676565688227676,12.8042476368066,7.840619516289005,57.68534111561837,36.91273365377279,6.015796733494561,930604.692711346
109.5,225.6597147778134,57.2475880896193,12.814977671062996,8.173128862439917,57.75182482094432,36.98355077439536,6.1271304104976005,865508.700072955
109.51666666666667,225.58247538458536,69.92645645875335,12.828460949339734,7.773731593804836,57.70270038516537,36.939436942092016,5.989710054463558,949492.2994501422
109.53333333333333,225.6541976782971,58.10762090359657,12.835034510109807,7.673347377218175,57.72555023388141,36.98237582970931,5.928041292544982,972566.4975407395
109.55,225.2486908638499,59.004039721242094,12.834108569011564,7.8825818265049215,57.84849008307168,36.905149919890135,6.030559411206566,923937.500106551
109.56666666666666,225.9741894502419,57.74706868542917,12.829546158122698,7.732021057450216,57.95995794366281,36.865842679484246,5.971028057805312,957827.8958624881
109.58333333333333,225.4362722474037,79.58859434193639,12.824062760911191,7.9033112077515835,57.82962154549641,36.82706950484474,6.038062882147675,924069.0146181446
109.6,225.38661835175714,62.93703593593043,12.823616835928316,8.017532616159304,57.612150313421274,36.84736400396734,6.0775758151603725,896880.9218452084
109.61666666666667,223.35908427952089,61.35259086710309,12.831650206704083,7.806462195773249,57.61551460805892,36.905149919890135,6.017721224714356,928644.4550221271
109.63333333333333,225.4831675932922,61.13758266360877,12.834045488331443,7.631744765876168,57.69612701185197,36.94200045777066,5.9202946119678375,979937.2857624403
109.65,225.53282148893877,70.0918473845182,12.823366325707976,7.696924835285617,57.696423819891336,36.82504005493248,5.933959068135895,968205.1039113876
109.66666666666667,225.83074486281836,54.84941966602885,12.80679131221993,7.619766241318186,57.767827379342464,36.88485542076753,5.917240219012372,978331.9778188738
109.68333333333334,225.03628253247277,66.52932684354316,12.79113562952421,7.831807431143665,57.84321596016672,36.963149462119475,6.020817765898901,927005.187930119
109.7,225.77005676813917,54.607948914412155,12.779055181701361,7.750652323186083,57.89670518060843,36.93900968947891,5.988079613527748,943139.0197752877
109.71666666666667,225.8555718106417,74.21669707309378,12.77022188922907,7.905745021744106,57.846779655075885,36.978530556191345,6.044094603066993,914968.8289021531
109.73333333333333,225.30110330925461,64.76956739340507,12.768094958448009,7.843976501106278,57.67626576406939,36.892545967803464,6.026792938398195,921687.0806252215
109.75,224.38526478955063,75.61590430506449,12.768711403818589,7.5405050736247805,57.549092239563244,36.963897154192416,5.921527764358906,981884.9321007556
109.76666666666667,225.95212105217675,63.651524735234624,12.763145561538101,7.8584115358205535,57.44436100400314,36.9417868314641,6.028002613520445,921152.2671967995
109.78333333333333,225.88039875846496,60.96557610081332,12.755531833018118,7.776249332417792,57.47351088063252,36.88186465247578,6.0004478121105835,935592.1289408393
109.8,225.91625990532083,67.73006496459604,12.75152153480559,7.820981155107959,57.45871146959438,36.78167391470207,6.016848227240246,927372.0488064871
109.81666666666666,225.5907510338598,71.8416833791104,12.753850300266961,8.072167544060425,57.28386833008483,36.91006332494087,6.103298734693434,877441.819480218
