Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
109.83333333333333,225.6210950811994,57.859534514949274,12.759243677059478,7.519691767757687,57.274497256840355,36.937621118486305,5.905075054458239,988016.4870178164
109.85,225.85281326088352,64.13115841995271,12.762102436617173,8.08517586022736,57.344125218911415,36.92213321126116,6.104760865635066,875948.5155289032
109.86666666666667,225.32868880683606,58.54425294761579,12.768458711272853,7.826436255436027,57.36053338720027,36.98558022430763,6.020350241799813,924033.4273943335
109.88333333333333,225.57971683482725,55.24635788786451,12.778690895486577,7.984046692607003,57.48724362909157,36.99615472648203,6.071353130037613,895091.1518538848
109.9,225.09697062715196,55.309206439655156,12.790195536083463,7.859334706645305,57.639295773692545,36.90472266727703,6.030246279786906,919266.6738630339
109.91666666666667,225.88039875846496,82.30762116151065,12.800314853852317,7.924879835202564,57.49695612518212,36.98942549782559,6.046043646347007,918774.1955439604
109.93333333333334,225.93832830338602,63.51921199462273,12.809320223354572,8.01232928969253,57.265089951373334,36.8873121232929,6.074140689916619,898432.7557745037
109.95,225.73695417104145,55.80868703546503,12.816502564307541,7.639064305461685,57.376992188172125,36.93986419470512,5.921287400194065,975948.9699181342
109.96666666666667,225.89143295749756,58.8750347991455,12.815721346008061,7.742931258106355,57.569526704607384,36.72922865644312,5.978117953429098,952901.9184995827
109.98333333333333,225.7838495169299,84.43124064833144,12.812112488884585,8.006622415503168,57.38268860229695,36.8831464103151,6.072868559457835,904739.9072417688
110.0,225.33972300586868,56.50994456070803,12.814570812286076,7.94166475928893,57.210588613102324,36.83080796520943,6.053476535428682,908646.244363177
110.01666666666667,225.91625990532083,58.10100526656597,12.819356971951693,7.846326390478371,57.35333696534702,36.966033417257954,6.015122733968448,932173.1125622535
110.03333333333333,225.49971889184104,66.41355319550776,12.82280247389022,7.907423514152742,57.38611231178974,36.9385824368658,6.039244625397491,919904.099414525
110.05,225.48040904353402,54.23085760366828,12.824211145362375,7.764655812843463,57.47350210596252,36.91668574044404,5.948256170755911,951913.132418439
110.06666666666666,225.56592408603652,58.27301182936142,12.818690655024325,7.61801095895089,57.68377603688962,36.96870374608987,5.917668740499877,979830.6834550998
110.08333333333333,225.232139565301,68.87457017088884,12.810410970751846,8.01828793774319,57.679263636846045,36.878873884184024,6.080682483640217,894906.8661557098
110.1,225.57144118555277,56.33793799791258,12.80193415714237,7.541847867551688,57.70915630920599,36.96005188067445,5.906186742921512,990574.7774699327
110.11666666666667,225.76729821838106,66.5987910323644,12.789233480730871,7.841878385595482,57.78198737217865,36.98931868467231,6.019409240530169,928767.9338770293
110.13333333333333,225.4252380483711,67.48859421297934,12.778123435851473,7.881910429541467,57.67655129228945,36.93708705271992,6.03765248287317,917029.9074317235
110.15,225.73695417104145,54.48886744786146,12.772639331079175,7.909185931181812,57.70035963215933,36.97895780880446,6.045744324933405,909584.1260196891
110.16666666666667,225.20731261747773,63.26120215042956,12.768387165559906,7.61293202105745,57.803549386493856,36.76394293125811,5.94277972029111,968506.1169232336
110.18333333333334,225.56316553627835,62.44086315863586,12.761341570684406,7.8687342641336695,57.8163786054256,36.70370031280995,6.03463393402623,916454.191045138
110.2,225.89970860677198,79.15527011643245,12.754456396650767,7.90549324788281,57.61028177528125,36.98162813763638,6.046040902827735,913790.7279099273
110.21666666666667,225.11076337594267,60.89611191199207,12.754586040752146,7.9807736324101635,57.42135473441574,36.93740749217975,6.07668728618132,890247.6602237748
110.23333333333333,225.40868674982227,61.30297358937363,12.761592891645028,8.025253681239032,57.418886931005154,36.98184176394293,6.088379035247205,884457.6778529905
110.25,224.9893871865843,63.998845679340825,12.772127746848241,7.907507438773176,57.39577409189932,36.81019302662699,6.05041323544456,907760.0821655539
110.26666666666667,225.10524627642639,58.712951691895945,12.780459987652177,7.777759975585565,57.44040617809971,36.91508354314489,6.002665959288486,934821.8547081591
110.28333333333333,225.957638151693,63.45967126134739,12.777805486323828,7.605714503700313,57.5342066863577,36.76287479972534,5.932356595968312,976187.4984776678
110.3,225.5162701903899,66.2448544512276,12.76427589948888,7.637521934843976,57.55906055166039,36.870969710841536,5.950408225237178,964976.6056542156
110.31666666666666,225.8472961613672,71.36535751290762,12.748096450607344,7.931845578698407,57.4439082056174,36.91230640115968,6.056317776314212,905107.8511015261
110.33333333333333,225.87488165894865,57.96207688892349,12.733598136933342,7.63861295490959,57.42630660134127,36.98793011367971,5.953408572650894,959494.8287012377
110.35,225.94660395266044,57.58167775966431,12.71612056015048,7.578828118938921,57.604758819465395,36.87534905012589,5.911818685010193,972155.0144993541
110.36666666666667,225.58799248410168,78.43085786158238,12.693120668276492,7.5379880292229675,57.55486867470935,36.95791561760891,5.906001561501088,979141.0036249389
110.38333333333333,225.74247127055773,82.86995030911118,12.671593090793484,7.932265201800565,57.18040655609517,36.9501182574197,6.067819555078546,894389.0641873272
110.4,225.5907510338598,57.988539437045866,12.654314443287145,7.477773820674619,57.0610287415641,36.96966506446937,5.895163482408503,979207.527145828
110.41666666666667,225.60178523289238,66.31762645856413,12.639469472196785,7.899282825970855,57.119840900259234,36.854947737850004,6.062230548920003,890284.0369685738
110.43333333333334,225.96591380096748,57.20458644892043,12.629602312065598,7.802349889372091,57.1363296428324,36.832196536202034,6.028594710360344,907563.2482333382
110.45,225.76178111886477,60.717489712166035,12.621770690308582,7.540902718173268,57.260417320060945,36.92939650568398,5.908574430345718,963458.7028632964
110.46666666666667,225.39765255078967,97.76505708349433,12.609794739472811,7.546547646295873,56.974007967599526,36.963256275272755,5.944030002366688,964442.7346610805
110.48333333333333,225.25144941360804,71.10403985019914,12.591658797296905,7.439046190930228,56.61909144864393,36.88101014724956,5.891263531693698,977182.4317203063
110.5,225.84177906185099,60.532251875309385,12.568460218806571,7.609155413138018,56.661939679110034,36.89948882276646,5.970743145574889,936081.793105754
110.51666666666667,225.3590328541757,61.6899883556634,12.543794789229276,7.393037268278749,56.799075247627734,36.96464484626536,5.883237281917286,976418.5115229989
110.53333333333333,225.93005265411156,69.8834548180545,12.523412542187058,7.981193255512322,56.767737235120514,36.93484397650111,6.100426425010143,857106.9109937005
110.55,225.68454172563673,57.60814030778669,12.51770989568456,7.971625848783093,56.69811539239438,36.961654077973606,6.099602531199196,854101.3007396186
110.56666666666666,225.40868674982227,55.94761541310751,12.522261645750365,7.499382009613183,56.84615055939059,36.97575341420615,5.941380821994548,947043.3807893049
110.58333333333333,224.91490634311438,74.96757187606624,12.528947159566995,8.043549248493173,56.78832591096672,36.9556725413901,6.123897322991792,842613.4951660201
110.6,225.15490017207298,57.75368432245977,12.541977921220855,7.939230945296408,56.6596350652239,36.97019913023576,6.090081891361812,861669.8199551704
110.61666666666667,225.78936661644622,65.28889490030672,12.551614704074044,7.364306577498278,56.74243678570828,36.95097276264592,5.875098026988302,986395.5416038469
110.63333333333333,225.87488165894865,57.41297901538416,12.548694873348005,7.727908751049058,56.85754465840541,36.93217364766919,6.015608769525744,907920.9539866846
110.65,225.56868263579466,54.29370615545893,12.542472475847678,7.739742122529948,57.02404073878969,36.7164110780499,6.022653128118097,902188.4967325927
110.66666666666667,225.1576587218311,59.741683250153365,12.539756153093254,7.760555428397039,57.146246498721354,36.98696879530022,6.0328328137917335,896453.1682960459
110.68333333333334,225.20455406771956,57.55190739302664,12.533468935626205,7.333873835150242,57.28453076563512,36.795666437781335,5.872356967442529,984156.8736623002
110.7,225.86660600967423,68.17992828267644,12.519394666602144,7.792950331883726,57.31502238376265,36.99188220035096,6.041808667449797,892172.1696064589
110.71666666666667,225.46937484450146,66.76087413961396,12.512096671936813,8.088532845044632,57.13575437834022,36.90269321736478,6.135227975213531,832280.7669883508
110.73333333333333,225.69833447442744,56.97634697136493,12.51180425981585,7.3641022842547645,57.15165123332,36.89062333104448,5.8770166508080735,977482.7218925257
110.75,224.9949042861006,61.70652744823989,12.507175691964235,7.717334248874647,57.26765911833827,36.71972228580148,6.023995624926307,898923.2158667847
110.76666666666667,225.94384540290227,58.48471221434044,12.493941304155218,7.329308057600165,57.36542140939087,36.98280308232242,5.869511203569118,982699.891109514
110.78333333333333,224.9893871865843,60.43632513836577,12.478457989863236,7.88023193713283,57.44092380769606,36.86894026092927,6.08037096246018,861972.7245240385
110.8,225.85005471112538,61.70652744823989,12.463806731454028,7.333957852298749,57.4735718968106,36.98248264286259,5.87205238257654,977079.2783762919
110.81666666666666,224.9700773382773,73.21442806295875,12.451880348677749,7.992774853131915,57.34339667660548,36.94840924696727,6.1166534189230894,839177.9022017067
110.83333333333333,225.8941915072557,54.439250170132006,12.454333943214248,8.21534294651713,57.17605616224834,36.96891737239643,6.1708420744028585,799139.7941662923
110.85,225.88591585798127,54.34332343318838,12.463452665811028,7.282147516729138,57.32895769152014,36.98461890592813,5.861414464620056,985490.7515795311
110.86666666666667,225.5466142377295,72.70833183011828,12.47019669157719,8.186808575570305,57.276820757472095,36.89777981231403,6.164308070141047,809287.5113258193
110.88333333333333,224.99214573634242,64.11131150886092,12.485293118035269,8.004272526131075,57.02502325999635,36.99700923170825,6.116533103564053,840521.1024560673
110.9,225.46109919522698,56.294936357213714,12.507182476366246,7.902136263065539,57.00984342821411,36.98109407186999,6.080909466249708,864168.1076693911
110.91666666666667,225.45558209571075,54.47563617380027,12.51973507508452,7.3897497705772235,57.19350707180991,36.99017318989853,5.883045674005797,972080.8873931658
110.93333333333334,225.91074280580457,59.09665863967042,12.517084100387866,7.734203097581447,57.36125630228756,36.913801785305566,6.022154031030211,901626.3652700491
110.95,225.91074280580457,57.99846289259176,12.507796040556903,7.725726710917831,57.43274116941732,36.990600442511635,6.020620345389406,901456.7084677616
110.96666666666667,225.38661835175714,82.30762116151065,12.500106682371555,7.744609750514993,57.24217044349799,36.9487296864271,6.0315513315825,899580.1064884323
110.98333333333333,225.26248361264064,56.33463017939728,12.49148990363301,7.524391546501869,57.113882804667334,36.86894026092927,5.956816969626452,935524.826489968
111.0,225.8583303603998,66.77079759515985,12.481453401893598,7.981864652475776,57.118713808208234,36.97447165636683,6.105601029261711,849029.1137402867
111.01666666666667,225.52454583966434,60.09231201277486,12.479538029868015,7.978759441519799,57.01977240833758,36.92277409018082,6.106762594629311,846096.5614391494
111.03333333333333,225.60178523289238,58.67987350674297,12.47912890829592,7.309205724542223,57.10999652157574,36.955352101930266,5.867597057948157,982262.6604455587
111.05,225.61833653144123,70.27046958434426,12.462369677890875,7.265579568625873,57.184770324009534,36.99497978179599,5.859353908574633,990427.2600453586
111.06666666666666,225.88315730822313,70.37301195831846,12.427766021286411,7.241481651026169,57.135322492110404,36.93366903181506,5.855737361739759,990582.735219128
111.08333333333333,225.48040904353402,64.68356411200733,12.392061426995477,7.891309987029832,57.04738950936893,36.89575036240177,6.090564054350041,848799.9638704996
111.1,225.45006499619444,63.6713716463264,12.373806590182722,7.9793469138628215,56.92118804822099,36.89735255970092,6.117653346577299,828936.9853137028
111.11666666666667,225.9079842560464,55.137199876859704,12.365988264862075,7.3390859845883885,56.983336561099435,36.973617151140616,5.9046276013559975,954880.1647921746
111.13333333333333,225.02524833344017,65.30212617436791,12.351266134837818,7.300607310322604,57.11479838498473,36.987182421606775,5.873379110582165,960948.5729094285
111.15,225.39765255078967,56.807648227084776,12.324712102608055,7.243244068055239,57.229307805512065,36.904509040970474,5.879377090896075,965024.8791090241
111.16666666666667,225.94936250241858,62.553328988155954,12.292575245954115,7.595475700007629,57.314589400308385,36.915510795757996,6.007173775550202,890915.4598812402
111.18333333333334,225.9631552512093,54.48555962934616,12.268558250055598,7.773228046082249,57.338269254038984,36.865842679484246,6.066242607446594,850583.9263897921
111.2,225.6541976782971,57.32036009695584,12.262359919103051,7.973052567330434,57.35597127304957,36.83807125963226,6.124197319047171,811499.9601878301
111.21666666666667,225.17696857013811,58.0646192628977,12.269504922347151,7.579194323643853,57.36070226459867,36.902800030518044,6.009917261310356,885129.8585510638
111.23333333333333,225.41972094885483,76.43293547834288,12.279670339586671,7.857991912718396,57.175559017476,36.98600747692073,6.0927280301119655,838892.684386332
111.25,225.69281737491116,55.2595891619257,12.290599673532075,7.75602349889372,57.01698757993529,36.89553673609522,6.060108903893874,856489.9616579902
111.26666666666667,225.8886744077394,75.50674629405968,12.304993810110313,8.013000686655984,56.857349139308276,36.98579385061417,6.130180248878327,816419.1310029762
111.28333333333333,225.7148857729763,59.966614909193574,12.323005984295055,7.769451438162813,56.666692000820774,36.86477454795148,6.060309195473512,860487.8545959599
111.3,225.07766077884494,62.55663680667126,12.338864143058856,7.627702754253452,56.67896194142366,36.88966201266499,6.017065440376538,888020.250553074
111.31666666666666,225.96039670145117,61.42536287443963,12.340564885093437,7.331419790196964,56.74310433070102,36.98515297169452,5.875806783356712,957471.1829780806
111.33333333333333,225.45558209571075,60.661256797405976,12.328260402176737,7.582803082322423,56.82795789750193,36.85067521171893,6.001115234864328,896687.6594433411
111.35,225.2376566648173,73.68083047361564,12.315504931754898,7.802014190890364,56.703553382723065,36.93313496604868,6.073762099916515,853754.5350863414
111.36666666666667,225.232139565301,60.26431857557032,12.30321793979769,7.2799191271839465,56.63581278769566,36.96966506446937,5.8984317842179665,952990.535290104
111.38333333333333,225.80315936523692,90.6863254607584,12.288360939211323,7.917914091706722,56.373270745475395,36.96571297779812,6.106611291333756,835263.5653842306
111.4,225.7948837159625,57.78014687058214,12.28277145443829,8.004188601510643,56.058530200080504,36.8789806973373,6.130018489449675,809871.308731807
111.41666666666667,225.68178317587856,65.15988997821013,12.291072704632036,7.8746089875638985,56.02614440374745,36.92993057145037,6.094927496772786,836199.0217088442
111.43333333333334,225.43351369764554,65.03750069314414,12.295675657308626,7.132250920647921,56.051133208108666,36.72474250400549,5.839779609807101,985774.9473880511
111.45,225.8335034125765,54.70387565135577,12.285935826782078,7.744945448996718,56.19690889211405,36.99284351873045,6.056454256635435,858410.1737817444
111.46666666666667,225.4114452995804,55.497752095027096,12.27957623129372,8.115892271305409,56.28533904994868,36.98867780575265,6.159156171442293,787068.4992974851
111.48333333333333,225.6100608821668,83.96814605618984,12.28480600802531,7.651369497215229,56.082937791596486,36.98184176394293,6.028607358469644,882307.0067264964
111.5,225.2873105604639,71.20327440565805,12.29368097170696,7.9754024567025255,55.76305852444677,36.97372396429389,6.1241719918143716,817575.1013817437
111.51666666666667,225.92729410435342,54.859343121574746,12.306274500690607,8.013839932860304,55.70853846839253,36.975860227359426,6.130114890747907,811878.4291507879
111.53333333333333,225.88315730822313,66.87664778764936,12.31359044038095,7.190959029526206,55.816525193819615,36.959197375448234,5.857315151495774,979308.7532167496
111.55,225.16041727158927,64.69348756755323,12.309978253032073,7.927397573815518,55.829846589483296,36.983871213855195,6.110587033788957,826849.6197652455
111.56666666666666,225.82798631306025,58.067927081412996,12.300557289636327,7.4235141527428095,55.89665757414087,36.94125276569772,5.947346846763625,925509.268268921
111.58333333333333,225.71764432273446,56.02369523895934,12.280498405749317,7.248030161513234,56.141069957357,36.91508354314489,5.862327492009529,960888.6896289105
111.6,224.02665332099184,63.92276585348899,12.257949350496277,7.883840695811399,56.23098626619626,36.82290379186694,6.109068620364778,820721.1993865155
111.61666666666667,225.96591380096748,67.38935965752042,12.242114079323757,7.699794003204395,56.13113853015185,36.90867475394828,6.046991177687141,862974.3130794977
111.63333333333333,225.75626401934846,73.78668066610514,12.234576056899696,8.004859998474098,55.9223739152497,36.981414511329824,6.133728350015582,805428.8018128105
111.65,225.5355800386969,63.51259635759214,12.231937259364544,7.327840085450523,55.82184885521259,36.901091020065614,5.9260409234009686,932425.7658207238
111.66666666666667,225.91350135556272,57.50559793381248,12.227703840476199,8.04438849469749,55.88116482676967,36.89179827573052,6.14304653156511,794184.7684591736
111.68333333333334,225.63488782999013,75.70852322349282,12.231771447108004,8.016273746852827,55.71566534605272,36.97564660105287,6.137258569244006,802862.2201799062
111.7,225.92729410435342,54.34993907021897,12.235478555352511,7.097606631339501,55.73631925782545,36.98600747692073,5.832889273619338,982706.6453749806
111.71666666666667,225.69005882515302,57.555215211541935,12.218606119574435,7.2529251968042985,56.0400456506756,36.937621118486305,5.865816214782553,949826.9213672669
111.73333333333333,225.6541976782971,55.881459042801566,12.188381532792658,7.540421149004347,56.238574249285406,36.967742427710384,6.0051672381534065,880751.8761809419
111.75,225.06662657981235,63.17850668754713,12.16533211294594,7.901045242999924,56.26342690058551,36.999786373693446,6.115692273412743,807329.9670487435
111.76666666666667,224.97559443779357,79.90614491940491,12.159317127408185,7.917662317845426,55.984331449092984,36.97906462195773,6.120693782582879,807076.720153938
111.78333333333333,225.89143295749756,62.477249162304126,12.156477277502724,7.231662470435644,55.8347724056585,36.97383077744716,5.900796264962303,940535.2663122315
111.8,225.00869703489133,56.192393983239505,12.147962406765503,7.786152437628748,55.94558217771424,36.97917143511101,6.087144391786234,823775.2317674612
111.81666666666666,225.84177906185099,73.00934331501031,12.143376003970006,7.913046463721677,55.842514445824165,36.996368352788586,6.116655331138443,807506.4220940511
111.83333333333333,225.2928276599802,70.59132798032809,12.145897766834386,7.616121156633859,55.6319166474899,36.96411078049897,6.036594102449324,860165.5401723158
111.85,225.89970860677198,75.89376106034945,12.149824581699274,7.848844129091326,55.41761699478117,36.85815213244831,6.099382682983868,821282.8209526076
111.86666666666667,225.78936661644622,62.08692657749906,12.147661984880024,7.2186541542687115,55.36392583890048,36.94296177615015,5.898222537939421,940993.1275508027
111.88333333333333,225.422479498613,58.86841916211491,12.134348012317059,7.47999542229343,55.52552702171207,36.994659342336156,5.994161844909538,882659.640786074
111.9,225.76178111886477,54.25070451476006,12.118729945379599,7.896849011978333,55.65192219632692,36.95278858625162,6.114666023631915,801923.0466685855
111.91666666666667,225.62937073047382,59.84091780561228,12.108118922006515,7.396826123445487,55.77020832060477,36.93740749217975,5.968808207342535,895944.892769422
111.93333333333334,225.01697268416575,76.9853411703975,12.091939471599996,7.136575875486382,55.75776089104987,36.991241321431296,5.882900148586903,947180.4233875014
111.95,224.5728461731045,54.41940325904022,12.07321207554443,7.989753566796368,55.71015916552051,36.83764400701915,6.143527433027529,772772.663535023
111.96666666666667,225.93005265411156,69.42697586294348,12.06750897720368,7.993865873197528,55.61394520751668,36.94573891813535,6.139328779268589,780438.1354140342
111.98333333333333,225.7783324174136,61.2268937635218,12.076211000675295,7.8341573205157555,55.48533064499216,36.95599298084993,6.101835523252637,807927.9319442122
112.0,225.7838495169299,84.6032472111269,12.092500120254199,7.945525291828794,55.225815275072335,36.95396353093767,6.127870915135853,796423.3405871848
112.01666666666667,225.91350135556272,58.59056240682995,12.101822773557734,7.1102037971240675,55.12605061469318,36.975326161593046,5.840574529352125,958734.4918608093
112.03333333333333,225.81695211402766,63.555597998291,12.098907531215293,7.933272297245748,55.231027701750534,36.99487296864271,6.124496313354699,794361.7317230846
112.05,225.94384540290227,57.10204407494622,12.09884933889006,7.906500343327992,55.23070085153102,36.92480354009308,6.117518859290669,798281.4645876066
112.06666666666666,225.55764843676204,57.555215211541935,12.101587016102208,7.328007934691388,55.374975785427154,36.96517891203174,5.946624286677611,907807.0269659918
112.08333333333333,225.78660806668807,69.42697586294348,12.099215868675758,7.91690699626154,55.38574164693944,36.943816281376364,6.120705829269078,798611.6890030149
112.1,225.81695211402766,67.0486543504448,12.100170224958301,7.878889143205922,55.228176674985235,36.81596093690394,6.1112099934940955,805196.9919644796
112.11666666666667,225.37834270248266,56.271781627606636,12.10851872473431,7.8046997787441805,55.22468605513801,36.86092927443351,6.093633518271268,815662.5116906345
112.13333333333333,225.86384745991612,60.872957182385,12.12127613173768,8.074349584191653,55.253784565922665,36.97201495384146,6.154795440450315,772544.2263420129
112.15,225.8445376116091,71.57375007937135,12.127566084442922,7.040817883573665,55.24960359912181,36.98686198214695,5.8334675244093175,977868.91147172
112.16666666666667,225.9052257062883,70.66079216914933,12.120604292844966,7.969695582513158,55.16445604917799,36.795773250934616,6.131469709976055,793393.1535114553
112.18333333333334,224.7328420590769,54.37970943685665,12.117222976021017,7.8553902494850085,55.13114856828115,36.96240177004654,6.109139440160651,804397.8261937882
112.2,225.63488782999013,58.30278219599909,12.123206116397688,7.947791256580452,55.218888165783426,36.978637369344625,6.127325583574256,793678.9158053123
112.21666666666667,225.57971683482725,85.84037133584805,12.132401555366949,7.8553902494850085,55.002311597179194,36.74653238727397,6.104019750613488,818583.6696545413
112.23333333333333,225.2983447594965,76.11869271938966,12.13791476594351,7.415289539940491,54.715488063545514,36.998077363241016,5.9729171784011355,899621.1811246726
112.25,224.3935404388251,54.594717640350964,12.133285823421115,7.570717936980238,54.78021753526363,36.906965743495846,6.029413133109744,858560.1631511773
112.26666666666667,225.89970860677198,69.6519075219837,12.111032153733044,6.998125506903407,54.956870831694644,36.97575341420615,5.817927372766659,984076.7937933031
112.28333333333333,225.8335034125765,85.58897712868546,12.072712539646734,7.517677576867322,54.830609914041894,36.84650949874113,6.011763743440124,873486.9062501895
112.3,225.73971272079962,63.47951817243917,12.036546028241288,7.6422217135881585,54.673007566218146,36.97158770122835,6.053714565027172,837260.9648081412
112.31666666666666,225.81695211402766,62.219239318110944,12.012248132850413,7.705416952773328,54.707439515342486,36.935912108033875,6.073096402059417,821501.0441849178
112.33333333333333,225.70385157394375,62.53017425854888,12.000382981130029,7.815190356298162,54.71848725804793,36.907927061875334,6.102630488087158,799005.1061267802
112.35,225.43351369764554,58.7592611511101,11.997071512345569,7.562912947280079,54.77944502057117,36.92074464026856,6.036534746863785,843106.8411242835
112.36666666666667,225.64592202902267,73.59482719221792,12.000693556540341,8.111612115663386,54.68748327307131,36.868833447776,6.1646373434642365,749534.46733496
112.38333333333333,225.8555718106417,56.91349841957429,12.018563569048302,8.197970550087737,54.53686751253291,36.98974593728542,6.178256532380812,734665.12498769
112.4,225.80867646475323,67.5249802166476,12.042705463976521,7.457251850156404,54.55079438960134,36.834439612420844,5.996566957495312,875194.0941933258
112.41666666666667,225.39489400103156,58.494635669886335,12.061650479701399,8.065201800564584,54.57240553269445,36.861676966506444,6.156270136320714,762260.8303603373
112.43333333333334,225.75350546959035,58.25316491826964,12.079718065419685,7.879224841687647,54.623540920377586,36.906538490882745,6.112936003629982,799552.5570672397
112.45,225.32593025707794,59.053656998971555,12.099408410111122,7.945860990310521,54.68766105628804,36.894895857175555,6.129518654504257,788959.7881129667
112.46666666666667,224.4238844861647,54.260627970305954,12.111157554494502,7.1835736629282065,54.88786914905815,36.95599298084993,5.901394846245156,932203.7444449862
112.48333333333333,225.8583303603998,69.18550511132679,12.107657097147333,7.985473411154345,54.97197338712972,36.93196002136263,6.135966643503325,787954.8634446873
112.5,224.41836738664838,58.38878547739682,12.107832334875829,8.0829098954757,54.88676782045424,36.934416723888,6.162246895196845,762090.2169351798
112.51666666666667,225.17145147062183,66.62525358048678,12.111211874557629,7.248279545281148,54.93531263583639,36.933562218661784,5.919542559210361,925709.2714314646
112.53333333333333,225.4969603420829,59.24551047285879,12.102804528252797,7.851277943083849,55.006728639302864,36.78402380407416,6.105562570369864,807379.8601877056
112.55,225.77281531789737,89.89244901708706,12.083684883600474,7.111818112458991,54.869150237108585,36.989532310978866,5.869403919988244,959072.2586476338
112.56666666666666,225.41972094885483,60.48263459757993,12.058259228534979,7.82693980315862,54.73131881212383,36.959197375448234,6.102951179160122,804468.8559667615
112.58333333333333,224.91214779335627,55.557292828302444,12.0428564033372,8.025421530479898,54.78487780757772,36.99284351873046,6.15054817800318,763523.9155158359
112.6,225.28455201070577,56.794416953023585,12.044039622226254,7.923620965896086,54.85379094193807,36.83144884412909,6.127396536326119,783457.0094725934
112.61666666666667,225.22386391602657,71.92768666050814,12.051629046905633,7.731265735866332,54.80641703508564,36.948943312733654,6.079600135287781,822680.522647806
112.63333333333333,225.94660395266044,65.70568003323417,12.057903291581168,7.866720073243306,54.69204669924169,36.86797894254978,6.110424135633279,800736.8689940611
112.65,225.72591997200888,54.323476522096605,12.062137267498567,7.704074158846419,54.75797402706196,36.90461585412375,6.068707402877974,827940.1614142681
112.66666666666667,225.70109302418558,66.27793263638057,12.06338325981931,7.693583581292439,54.83607277328072,36.868513008316164,6.065797072339562,832552.4807486135
112.68333333333334,225.6404049295064,58.81549406587016,12.064462161805338,8.006874189364462,54.82533770779131,36.860822461280236,6.143361055314329,774004.2412741863
112.7,225.70661012370186,73.54851773300375,12.0688434703508,7.733867399099718,54.74070373467405,36.96710154879072,6.07638586954341,827774.5823998725
112.71666666666667,225.3590328541757,70.83941436897537,12.076080871310134,8.025841153582055,54.549101650994245,36.923308155947204,6.1480307544108115,774028.7272099375
112.73333333333333,225.75074691983215,66.40032192144658,12.085028993627288,7.799916075379568,54.4319302433003,36.894895857175555,6.09246052125396,816655.2951098558
112.75,225.03904108223088,56.35447709048907,12.084006499771565,7.083703364614328,54.59323334799344,36.99487296864271,5.8641960456606785,952224.6889233382
112.76666666666667,225.75902256910663,67.77968224232549,12.058183984108284,7.163683527885864,54.81494840389917,36.861249713893336,5.8932855561223825,937290.4152235907
112.78333333333333,225.09972917691007,54.908960399304206,12.009397290380353,6.905751304480439,55.05544986578291,36.925017166399634,5.807044628092879,976948.0882720047
112.8,225.0638680300542,66.92957288389411,11.94797800414233,7.1134966048676285,55.27357509917908,36.911985961699855,5.898164250394773,923570.7817662442
112.81666666666666,225.58247538458536,59.49359686150608,11.889546678404225,7.686953536278323,55.307074151410085,36.969024185549706,6.079013177329873,803085.6006843292
112.83333333333333,225.91625990532083,69.33766476303045,11.852043467512337,7.824505989166096,55.20131360473209,36.92939650568398,6.1113722675252,776127.729577393
112.85,225.68730027539485,56.98957824542612,11.82735948574176,6.893446250095368,55.23690287013085,36.971908140688186,5.832510020782507,949170.2819803775
112.86666666666667,225.56868263579466,67.03873089489892,11.802996881315492,7.771297779812314,55.28673651202868,36.97991912718395,6.103249018333548,775688.3048105572
112.88333333333333,225.08869497787748,60.704258438104844,11.782427744968128,7.09436179140917,55.26464609162707,36.994018463416495,5.9170180721830326,896505.027826928
112.9,225.5962681333761,54.50209872192265,11.76414537501771,7.610162508583199,55.381147205952,36.9242694743267,6.068504560284126,795716.0732215141
112.91666666666667,225.4059282000641,76.27416018960862,11.757393657179865,8.008049134050507,55.204563714153664,36.97479209582666,6.145702332280461,729599.0558111611
112.93333333333334,225.06662657981235,66.26800918083468,11.766948406999719,7.460189211871519,54.95278210107454,36.96806286717022,6.032137034609291,823807.0061442062
112.95,225.88315730822313,56.33793799791258,11.782981616517782,8.049088273441672,54.90479588691892,36.84415960936904,6.15090823337696,723958.7647305259
112.96666666666667,225.8555718106417,57.97200034446938,11.803401547933404,7.591531242847333,54.92725751385023,36.9685969329366,6.059966371236374,807417.2835014048
112.98333333333333,225.61833653144123,72.2055434157931,11.824649583420229,7.770626382848859,54.84053612113642,36.963897154192416,6.1020482315192535,780737.8589452567
113.0,225.53282148893877,62.92711248038454,11.842841475381487,7.629045548180361,54.715563976177364,36.96058594644083,6.068046075493648,806545.2741707738
113.01666666666667,225.4859261430503,56.910190601058986,11.850749395601676,7.16997787441825,54.83198030795148,36.96229495689326,5.930200128204009,894692.8041343257
113.03333333333333,225.72867852176702,66.26800918083468,11.800564451476175,7.148577096208132,54.97035871681655,36.889768825818265,5.928700277885074,893464.6244019665
113.05,225.4059282000641,65.33189654100559,11.71252647078181,7.548310063324942,54.946421546080785,36.94659342336156,6.057675564391415,799982.0484245077
113.06666666666666,225.3507572049012,59.03711790639507,11.638742894449367,7.216220340276188,54.96079718077469,36.98910505836576,5.973819959144967,848299.4567742896
113.08333333333333,225.82246921354394,60.644717704829496,11.573203936275837,7.287556267643244,55.03621409341806,36.96240177004654,5.998924631917656,826202.1690604138
113.1,225.87488165894865,60.452864230942254,11.5230723233227,8.022735942626078,54.96363891972184,36.95524528877699,6.132492872865167,690496.5758956189
113.11666666666667,224.08734141567103,59.080119547093936,11.504840334337985,7.895674067292287,54.812395939024796,36.968062867170225,6.123560047438663,701125.9408931975
113.13333333333333,225.2817934609476,54.839496210482956,11.50996227552381,7.900373846036469,54.7376801979157,36.990600442511635,6.122146806201963,704925.5802044865
113.15,225.51075309087364,79.00972610175938,11.523912861625124,7.852452887769895,54.49169635674849,36.83379873350118,6.117070174589307,721436.8247763788
113.16666666666667,224.47905548132758,55.3786706284764,11.54642571677525,8.018959334706645,54.24759516962736,36.98504615854124,6.136259170560145,688157.9056418783
113.18333333333334,225.55488988700392,67.50513330555582,11.570471907435204,7.66798657206073,54.1554161512404,36.95663385976959,6.089047245857202,757155.5185636439
113.2,225.93832830338602,59.920305449979416,11.58183207770705,7.380292973220417,54.128286862566796,36.99989318684672,6.0225292809323845,810592.4335811965
113.21666666666667,225.46937484450146,61.94799819985658,11.579642315841326,7.645242999923704,54.15572144222385,36.957061112382696,6.084838752105707,760912.5936473621
113.23333333333333,225.81971066378577,82.98572395714658,11.572785940729002,7.670756084534981,53.93025579484574,36.99380483710994,6.08865055017068,762183.5566168422
113.25,225.5162701903899,56.129545431448854,11.568217118495093,7.788250553139544,53.75565465111358,36.970092317082475,6.109507413417949,733533.5606282144
113.26666666666667,225.7341956212833,54.723722562447556,11.56722226324744,7.70457770656901,53.83580909233705,36.95588616769665,6.095134814414894,748309.2604260602
113.28333333333333,225.8445376116091,62.17623767741208,11.558732860110018,7.067170214389258,53.95964060302416,36.9986114290074,5.934571120701852,866766.7638136066
113.3,225.94660395266044,70.37631977683377,11.52806389550515,6.917112993057144,54.04235327970924,36.94819562066071,5.888553401889114,893874.2028465878
113.31666666666666,225.30110330925461,74.80548876881669,11.482359650113596,7.389776455329212,53.947581221150934,36.98077363241016,6.034727061873064,793177.4530311974
113.33333333333333,225.3507572049012,64.75633611934389,11.444033612474172,7.729755092698558,53.78283074458241,36.91401541161211,6.098939240129189,725599.7928334199
113.35,225.25144941360804,58.81880188438546,11.410162262035573,6.624719615472648,53.87287341157155,36.9127336537728,5.807358615849565,926837.7184878293
113.36666666666667,224.83766694988637,57.86284233346458,11.375867042721541,7.948462653543908,53.97311330528149,36.99102769512474,6.114619205180722,676490.6831513593
113.38333333333333,225.75626401934846,63.72098892405586,11.362002893235108,8.0494239719234,53.8163504782762,36.85793850614176,6.1143306857052915,663343.033593264
113.4,225.13834887352414,57.96538470743879,11.366852048652314,7.1806363012130925,53.77833867791132,36.79972533760586,5.991856211836095,807881.2713474678
113.41666666666667,224.6831881634303,71.64982990522317,11.371035776946528,7.645159075303274,53.723611059469384,36.96015869382773,6.087105001211794,727628.5168740568
113.43333333333334,225.71764432273446,54.717106925416964,11.373397449409033,7.62577248798352,53.64414570642114,36.96368352788586,6.081718548139752,731704.2958877034
113.45,225.47765049377588,57.16820044525217,11.382890186567751,7.956435492484932,53.654972674758795,36.942641336690315,6.115114286694018,678471.9362372714
113.46666666666667,225.8941915072557,62.87418738413979,11.402659249792443,7.832898451209278,53.56916819494634,36.93687342641337,6.107767029032243,704027.8147474269
113.48333333333333,224.90387214408184,59.893842901857035,11.41984754265985,7.0957885099565114,53.591830604032054,36.94670023651484,5.9648144703508725,832039.4642042902
113.5,224.87904519625852,64.55455918991075,11.426850093438238,7.900457770656901,53.58675556870317,36.91754024567025,6.116862207271591,693129.4062324866
113.51666666666667,225.10248772666822,62.53017425854888,11.431097778023727,7.460273136491951,53.51182564078931,36.89970244907302,6.053519270233659,768419.0587849878
113.53333333333333,224.09561706494546,56.27839726463723,11.439341573561169,7.934279392690929,53.50817340799164,36.972869459067674,6.121349715034012,684806.2531889809
113.55,225.68454172563673,72.8009507485466,11.451425218253863,7.7527504386968795,53.37770267575787,36.93324177920195,6.101431232801371,726170.5497331908
113.56666666666666,225.93556975362785,54.28378269991303,11.452285482515077,6.849805447470817,53.43785936649942,36.96763561455711,5.87684428102196,890500.0789189982
113.58333333333333,225.59350958361796,55.43159572472115,11.43997741963136,7.990257114518959,53.60500575572702,36.85056839856565,6.122766338850006,681470.5906861299
113.6,225.36454995369192,54.84280402899826,11.43207399328903,7.509452964065003,53.660713695834175,36.9842984664683,6.0624086327910245,759464.3024246852
113.61666666666667,225.96039670145117,72.04015249002823,11.432298319893205,7.937720302128634,53.571140295976875,36.894895857175555,6.11844924352314,693778.2082005257
113.63333333333333,224.6252586185092,65.82476149978487,11.434520550354431,7.2043030441748686,53.43751076128464,36.95524528877699,5.994810501416252,814006.6254026024
113.65,225.88591585798127,60.82333990465554,11.425551482377289,7.331784542610819,53.49329579072965,36.927473868925006,6.022028222895697,793760.6698069833
113.66666666666667,225.69557592466927,69.78752808111086,11.409700902044051,7.796810864423591,53.42466117277283,36.98419165331502,6.104929339987536,711839.297481064
113.68333333333334,225.7645396686229,54.53517690707562,11.40528763093078,7.877042801556421,53.33781882607005,36.73574425879301,6.1119965467762265,695012.0393495793
113.7,225.93832830338602,54.4425579886473,11.408684315854293,7.447600518806745,53.438207958370285,36.847577630273896,6.048653275449227,769130.7015726638
113.71666666666667,225.66523187732972,61.71314308527048,11.41092707567864,7.703906309605553,53.49293914961173,36.901625085831995,6.09376578723687,725481.0764893963
113.73333333333333,225.69557592466927,55.2595891619257,11.413393089286156,7.666727702754253,53.50798022814568,36.99797055008774,6.088472690491589,730919.4882785127
113.75,225.5521313372458,60.4065547717281,11.42205221997546,8.014175631342031,53.48975376151846,36.85975432974747,6.121826280443406,675959.2803836798
113.76666666666667,225.24317376433362,62.745182462043196,11.431774230399098,7.200190737773709,53.47677601668032,36.77761501487755,5.990982249053794,816566.3066677836
113.78333333333333,224.4983653296346,60.601716064130635,11.422412684123605,6.824460212100405,53.628120205628306,36.92480354009308,5.88171053425657,883872.0983543658
113.8,225.52730438942248,55.69622120594493,11.39817829181016,8.055130846112764,53.70522736142236,36.9801327534905,6.119723705328744,665078.979621372
113.81666666666666,225.89695005701387,55.570524102363635,11.387170738977325,7.8815747310597395,53.67206015589933,36.802609292744336,6.110675183366214,692313.3529513178
113.83333333333333,225.32041315756163,58.15723818132602,11.39838150698299,8.078042267490654,53.61465233626673,36.91956969558251,6.120014767857823,661309.5042123119
113.85,224.0597559180896,59.01396317678799,11.42565666102836,7.93889524681468,53.52429034676801,36.8859235523003,6.120332597595481,682516.2509496039
113.86666666666667,225.92729410435342,79.1155762942489,11.456520683713526,7.933188372625315,53.285584653960214,36.93292133974212,6.120224494115953,699869.401290655
113.88333333333333,224.52595082721604,55.44151918026704,11.477493914262222,7.2185702296482805,53.20840705613866,36.974151216906996,5.99533981685745,815895.5556126285
113.9,224.200441955755,71.5075937090654,11.487373237177701,7.992019531548027,53.18797110036461,36.920424200808725,6.129335334410699,686426.454756395
113.91666666666667,225.77005676813917,63.89630330536661,11.495370275020116,7.909521629663539,53.00881278103025,36.9759670405127,6.121247404045381,705036.1888510073
113.93333333333334,225.3617914039338,73.28720007029528,11.505034785447828,7.674616617074845,52.87583758534303,36.965606164644846,6.091373139797066,746402.8970205135
113.95,225.51902874014806,61.49151924474557,11.507095338707439,7.423933775844968,52.843932635442634,36.96742198825056,6.04035124829778,788759.2948293904
113.96666666666667,225.26524216239875,56.48678983110095,11.500349772871012,7.773144121461813,52.938867764335484,36.9815213244831,6.106593637408957,724851.9636823399
113.98333333333333,225.0638680300542,63.5589058168063,11.488807543181133,7.316426337071795,53.02209516246695,36.95930418860151,6.017434366393876,803759.5313705036
114.0,225.6100608821668,56.179162709178314,11.47206995627522,7.734790569924468,53.10531330241298,36.99348439765011,6.099681742432126,728233.1684130301
114.01666666666667,225.00593848513316,54.402864166463736,11.461068754315422,7.9354543373769735,53.17011542098473,36.93815518425269,6.122130311000185,690956.5248616961
114.03333333333333,225.3728256029664,68.76541215988404,11.452421550994712,7.52120241092546,53.149780552289585,36.93740749217975,6.06415060672865,763684.1844764719
114.05,224.9700773382773,54.72703038096285,11.44415171648484,8.07149614709697,53.10772735236267,36.91219958800641,6.126645007940758,666960.9459661632
114.06666666666666,225.5907510338598,92.4361614553506,11.437864410230326,7.2368657969024195,52.90575803584298,36.94296177615015,5.998546081463538,820370.4291214579
114.08333333333333,225.9245355545953,89.37642932870071,11.426854066827644,7.916655222400245,52.45539459424823,36.8678721293965,6.116536213309574,701072.2323653299
114.1,225.8886744077394,54.478943992315564,11.419844027511344,7.8059586480506615,52.27317754107122,36.593469138628215,6.106067369813019,709343.5732306497
114.11666666666667,224.89559649480736,102.62755030098118,11.41454961652568,7.200778210116732,52.088606960467146,36.84682993820096,5.994294480754692,823390.6908422506
114.13333333333333,225.8886744077394,89.54843589149617,11.402243735845206,7.876623178454261,51.635302473245915,36.90739299610895,6.111534502095094,703962.7292952474
114.15,225.19627841844513,67.73998842014191,11.396788947460035,7.978591592278935,51.382652414386854,36.99935912108034,6.117867417503726,678218.6610284557
114.16666666666667,225.9686723507256,57.191355174859254,11.40175938923083,7.688883802548257,51.42168353569432,36.841916533150226,6.090723259314606,726858.1356341152
114.18333333333334,225.71764432273446,66.45655483620662,11.406376531343087,7.691149767299917,51.50825373905114,36.98750286106661,6.091770261421164,728172.1861058683
114.2,225.92729410435342,58.72949078447243,11.410775689569906,7.90498970016022,51.54970064932128,36.96176089112688,6.114324750258152,692782.5763111365
114.21666666666667,225.5907510338598,77.825527073283,11.42140520761972,8.007042038605325,51.457208616471725,36.99583428702221,6.121451774619308,681322.7347512246
114.23333333333333,225.53282148893877,55.223203158257434,11.429856557715613,7.194064240482186,51.50549821048881,36.90055695429923,5.988100189122459,817261.5691737302
114.25,225.5521313372458,56.97965478988023,11.4161510147838,7.05399404898146,51.84143288717617,36.79641412985428,5.949543654376633,842113.6069319656
114.26666666666667,225.25696651312433,58.944498987966746,11.390153359917162,7.988410772869459,52.00775328224241,36.98280308232242,6.117373173304732,674100.3810504617
114.28333333333333,225.45006499619444,57.317052278440535,11.375129243396639,7.72799267566949,52.061645834434216,36.95759517814908,6.096051209372403,714317.5706281299
114.3,225.4114452995804,61.312897044919524,11.372578593857707,7.84682993820096,52.11001877586326,36.91230640115968,6.107583600621971,695076.7892112233
114.31666666666666,225.87488165894865,88.18892248170903,11.368251401363677,7.167627985046159,51.98854509837934,36.847577630273896,5.9848485828378255,821790.2137838042
114.33333333333333,225.68730027539485,69.05650018923019,11.35888323527201,7.9818646524757755,51.796767350066574,36.96069275959411,6.112960176351065,674379.1927032905
114.35,225.89143295749756,65.18966034484781,11.355714802310246,7.717753871976806,51.72048335021758,36.955352101930266,6.093073362579513,716432.9816839751
114.36666666666667,224.9949042861006,58.865111343599615,11.361931740684906,7.855977721828031,51.74492812290825,36.95716792553597,6.1079728934179425,690026.8143616058
114.38333333333333,224.5507777750393,74.92457023536737,11.376763878189415,7.99990844586862,51.651246005428455,36.98173495078966,6.116516553807122,671457.6524695122
114.4,225.57419973531094,102.124761886656,11.396994318904925,7.892736705577174,51.237128855229074,36.988784618905925,6.112770310531649,703462.1459835311
114.41666666666667,225.94384540290227,59.8111474389746,11.416700004135233,7.857572289616236,51.00444503427481,36.93548485542077,6.110890302469357,701605.6525536277
114.43333333333334,224.70249801173725,56.655488575381106,11.436885799876325,7.9219424734874515,51.122346111360336,36.96966506446937,6.119506485294766,688834.9720532455
114.45,225.96039670145117,56.32801454236669,11.457790177377555,8.044640268558785,51.23842790924608,36.93954375524529,6.126796575010762,676936.5716384077
114.46666666666667,224.74387625810942,68.77533561542994,11.478535416563938,7.784473945220111,51.280513253688895,36.965072098878466,6.10862153612609,720137.3766804482
114.48333333333333,225.36730850345012,60.36686094954453,11.481162940388492,6.786778057526513,51.473256722146395,36.98184176394293,5.853996562600327,906871.0358009934
114.5,224.9893871865843,60.17831529417259,11.463052336714856,8.151979858091096,51.66162455965479,36.97553978789959,6.129968634392003,658365.5180723071
114.51666666666667,225.9631552512093,55.43490354323645,11.438983653923522,6.986350804913406,51.84778078527736,36.915403982604715,5.923677843460218,860977.1660015079
114.53333333333333,225.7314370715252,56.642257301319916,11.402841886022145,7.251049057755397,52.167812801884004,36.82525368123903,6.004377930169953,803368.7720920732
114.55,225.85005471112538,59.86076471670406,11.351472126464248,6.920386053253987,52.430130945702686,36.86915388723583,5.9146902778122294,859035.5095354395
114.56666666666666,225.78660806668807,62.84441701750211,11.292581906200784,7.249118791485466,52.60914444055371,36.98696879530022,6.011143772978566,787040.4994912886
114.58333333333333,225.7948837159625,65.44436237052568,11.240147939045453,7.530601968413823,52.628093254263725,36.994659342336156,6.0653936745017445,729899.5996174292
114.6,225.84177906185099,61.83222455182118,11.20926412626829,7.9077592126344705,52.55071932717725,36.85622949568933,6.091382335444822,663428.1057356829
114.61666666666667,225.96591380096748,54.607948914412155,11.204496962528134,7.895002670328831,52.51245338460319,36.65424582284275,6.090577805353878,663714.6892819458
114.63333333333333,225.94108685314416,59.09335082115513,11.222446462256466,8.130495155260546,52.46829979959462,36.998077363241016,6.084819742675804,631090.8397405419
114.65,225.93832830338602,61.29966577085833,11.251025068422997,7.544197756923782,52.42897840444241,36.92758068207828,6.067177934207847,728877.6579354
114.66666666666667,225.88039875846496,60.89280409347678,11.278584392564893,7.962226291294728,52.407153710290565,36.907927061875334,6.101671639481641,664788.9080046338
114.68333333333334,225.7341956212833,85.51289730283361,11.296125688014412,7.05441367208362,52.26630545088519,36.98600747692073,5.961377186385326,829514.542742637
114.7,225.45834064546887,56.78780131599299,11.300900230754813,7.8864423590447865,52.183252871769454,36.91102464332036,6.103022010713868,677599.0776608533
114.71666666666667,225.57695828506908,74.79225749475549,11.306629576818027,7.831975280384528,52.0811272345482,36.964858472571905,6.100650511685876,691627.2620145264
114.73333333333333,225.82798631306025,59.72514415757688,11.310792980903711,7.147905699244678,52.07295851135928,36.99487296864271,5.984758977208353,808315.957122475
114.75,225.3507572049012,57.386516467261785,11.307029287489017,7.865796902418554,52.195676358789406,36.93473716334783,6.102863041079703,681486.7723628067
114.76666666666667,225.45558209571075,70.54171070259862,11.308197979067314,7.8434729533836895,52.12434538992171,36.90696574349585,6.101648766739735,688473.0477368652
114.78333333333333,225.33144735659425,65.92399605524378,11.31981241595294,7.893911650263218,51.989053835774925,36.934309910734726,6.10556587785246,680558.2182964927
