Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
114.8,225.9245355545953,75.51336193109027,11.328277186046142,7.203379873350118,51.918439885183055,36.98835736629282,5.997122765962219,804975.8115371701
114.81666666666666,225.94936250241858,64.9481895932311,11.325146731461928,7.739993896391241,51.88399089464274,36.98910505836576,6.093862300371938,708258.3206333003
114.83333333333333,225.82522776330208,87.6265933341085,11.323820808852533,7.934111543450066,51.6531543615403,36.96913099870299,6.107107563152943,682471.3083131064
114.85,225.7783324174136,60.72410534919663,11.333579778189284,7.883588921950103,51.45777046214205,36.90653849088274,6.106020364829168,684809.6378943725
114.86666666666667,225.96591380096748,71.31243241666287,11.348141676800983,7.746959639887082,51.427903597668596,36.893186846723125,6.09582034699515,712124.2816285068
114.88333333333333,225.97694800000002,66.89318688022585,11.35314948424567,7.151094834821087,51.46168595278488,36.96314946211948,5.981276398596498,816890.3672940239
114.9,225.2183468165103,61.15742957470055,11.343693126358808,7.596063172350652,51.58763087646703,36.86210421911955,6.078177111485418,731517.226659539
114.91666666666667,224.95628458948656,76.78025642244909,11.325342993203634,7.178286411841,51.61768006104816,36.97959868772413,5.995353713195082,804996.777146447
114.93333333333334,225.8941915072557,63.767298383270024,11.303634555232138,7.833905546654461,51.58934761745435,36.99967956054017,6.100086700031073,689374.7611338411
114.95,225.8445376116091,59.553137594781425,11.288539284247447,7.6016861219195855,51.633786892910734,36.9815213244831,6.076226134877034,724307.631776735
114.96666666666667,225.69557592466927,59.81445525748991,11.283062496277934,7.753925383382925,51.712983036103836,36.91786068513008,6.092841852735325,697761.8150005781
114.98333333333333,225.83074486281836,64.87872540440986,11.279108063561512,7.3451285572594776,51.781058060892136,36.976287479972534,6.032595104587086,768231.3950198619
115.0,225.47765049377588,54.92549949188069,11.274954150933343,7.842298008697643,51.86911866266021,36.94168001831083,6.09821596383751,680525.0307814743
115.01666666666667,225.21282971699398,76.83318151869385,11.275418298380737,7.57533379110399,51.821738081105835,36.91625848783093,6.073845670224654,728230.4883617593
115.03333333333333,225.86936455943243,67.38605183900512,11.279285893535128,7.803105210955979,51.68948241644328,36.99380483710994,6.095933497085493,691490.2383454114
115.05,225.92177700483714,84.55362993339743,11.28718942879176,7.819638361181049,51.47599269659657,36.96037232013428,6.097641513724458,694748.9928435744
115.06666666666666,225.30110330925461,55.825226128041514,11.306505691777009,8.19520103761349,51.31785298619998,36.998077363241016,6.098150401123801,630309.9696177177
115.08333333333333,225.6073023324087,72.77448820042422,11.321120555922532,6.698321507591364,51.422577457837924,36.955352101930266,5.846331229272396,900230.2894373477
115.1,225.67350752660414,68.586789960058,11.314761754655501,7.8529564354924855,51.470073598173,36.966674296177615,6.102567505605601,688238.6198825089
115.11666666666667,225.81695211402766,59.176046284037554,11.298527796301705,7.172663462272066,51.55068915872976,36.840207522697796,5.992112890163706,801497.6169603182
115.13333333333333,225.82522776330208,56.344553634943175,11.270684835917246,6.948752574959945,51.84127725623266,36.983123521782254,5.933232501916317,838676.7745059577
115.15,225.22938101554288,55.53744591721066,11.237174387647052,7.849599450675213,52.03543856508493,36.92448310063325,6.094492420390347,673098.7907023283
115.16666666666667,224.4983653296346,64.74972048231328,11.213336748980748,7.158648050659952,52.11076402146885,36.966674296177615,6.000089053498843,785129.411715226
115.18333333333334,225.63488782999013,72.41062816374152,11.197825812082206,7.947287708857862,52.02672641630456,36.87406729228657,6.089341558588968,657445.802283036
115.2,224.9893871865843,57.16489262673687,11.180264076209193,6.4855725947966745,52.10771640814454,36.94488441290913,5.79668103180648,912042.9812376718
115.21666666666667,225.7948837159625,64.85557067480279,11.154425843506598,7.885351338979171,52.239318791636336,36.93708705271992,6.0831707332466,659582.2098138735
115.23333333333333,225.670748976846,58.286243103422606,11.142860927932475,7.985641260395209,52.14066217315255,36.98760967421988,6.0778671387747885,640863.233803566
115.25,225.52730438942248,55.00819495476312,11.158134067380434,7.896513313496605,52.12569056144568,36.93900968947891,6.083700172838123,655446.4743474629
115.26666666666667,225.2928276599802,61.312897044919524,11.176949352688828,7.052903028915846,52.222655877796015,36.870862897688255,5.973489488876499,801436.0074895046
115.28333333333333,225.4114452995804,61.40220814483254,11.181751529359683,7.532028686961166,52.31446181148658,36.97436484321355,6.064913650756561,718260.3582369197
115.3,225.91625990532083,64.86880194886399,11.171647281158362,6.970740825513086,52.385335024135955,36.840100709544515,5.949343571888128,819687.302990817
115.31666666666666,225.63488782999013,55.52421464314947,11.155051660730186,7.712466620889602,52.4699726142327,36.911879148546575,6.079190194360769,684453.2946721113
115.33333333333333,225.93281120386973,54.66087401065691,11.141586243147703,7.288479438467993,52.58423642847658,36.923949034866865,6.02506512512652,754642.6974469881
115.35,223.7066615490471,57.859534514949274,11.141502627895296,8.039185168230714,52.619368423769686,36.98173495078966,6.072548710183359,625872.4071427333
115.36666666666667,225.52178728990617,58.23662582569315,11.142559292515688,6.649729152361332,52.71714430479379,36.9972228580148,5.856915271259469,874228.7851878213
115.38333333333333,225.422479498613,58.458249666218066,11.117898610959653,6.755306324864575,52.982974945747486,36.983443961242095,5.894832639925175,848311.0317644798
115.4,224.66939541463955,67.07511689856719,11.07446409052288,7.120462348363469,53.076784243488376,36.87396047913329,5.998018559543264,770832.9292734612
115.41666666666667,224.6831881634303,68.37839739359427,11.041938583040734,7.897184710460061,52.907908579266596,36.95449759670405,6.062344773979538,638952.0060317507
115.43333333333334,225.07766077884494,56.873804597390716,11.036202051674247,7.720355535210191,52.75050062912421,36.988784618905925,6.066083376026116,664163.1226136012
115.45,224.78249595472346,73.50882391082018,11.052207693804904,7.780781261921109,52.57665396851796,36.943816281376364,6.06851586811788,659732.4946139327
115.46666666666667,225.2873105604639,54.42271107755552,11.06462078571598,6.622369726100558,52.59943463304377,36.91219958800641,5.8601981260384,863971.091536813
115.48333333333333,225.82246921354394,86.99149217917146,11.058822181320451,7.611673151750973,52.52795402077867,36.92127870603494,6.064063089140428,694904.4871571558
115.5,225.80591791499506,58.798954973293675,11.05284832627696,7.539749752040894,52.302959708005126,36.95738155184253,6.058321574321646,698613.1113829312
115.51666666666667,225.88315730822313,61.47167233365379,11.057755790511106,7.622331578545815,52.296055753161966,36.95481803616389,6.0645280005280995,686675.9529949641
115.53333333333333,225.77005676813917,59.43074830971543,11.073457325801668,7.871839475089648,52.24119056888845,36.99967956054017,6.06990578944293,648915.623226169
115.55,225.35351575465938,57.799993781673926,11.100223900725068,7.705249103532464,52.21289484347944,36.564415960936905,6.073465266257262,676905.8415193943
115.56666666666666,225.5852339343435,55.23643443231862,11.136446161201453,8.155672541390096,52.187688070341665,36.97917143511101,6.059909015705526,613884.8965182564
115.58333333333333,225.5962681333761,77.42528103293205,11.183456142674562,8.04816510261692,51.970669339122864,36.97607385366598,6.082325973616407,641303.1679796475
115.6,225.27351781167317,57.885997063071656,11.224560774327262,7.037293049515526,51.92037418558751,36.9288624399176,5.96557688729413,811587.5349367064
115.61666666666667,225.5521313372458,59.44067176526133,11.236841457310845,7.218822003509575,52.13521214270981,36.99594110017548,6.008294717438781,781754.2938550914
115.63333333333333,225.56592408603652,59.090043002639824,11.232590791849209,7.87687495231556,52.21005807388712,36.9842984664683,6.094382617514273,670113.2285106588
115.65,225.89695005701387,60.34039840142215,11.236782181856064,7.929663538567178,52.174547366493606,36.79310292210269,6.0954458776804215,663825.8138963288
115.66666666666667,225.6569562280553,54.97842458812544,11.25239312672514,7.761310749980926,52.194054860611885,36.969451438162814,6.091044893456149,690890.0756205696
115.68333333333334,225.74522982031593,66.39039846590067,11.26654484447496,7.427542534523537,52.23654101424493,36.87086289768826,6.049014752076913,751729.488438347
115.7,225.919018455079,64.53140446030366,11.264395996740436,7.094613565270466,52.29707387715085,36.97148088807508,5.974280459399102,811873.6015154022
115.71666666666667,225.52730438942248,73.56836464409554,11.249904585379145,7.7275730525673305,52.2481494392302,36.979705500877394,6.088488485192964,699609.9328273729
115.73333333333333,225.94660395266044,56.582716568044575,11.24074143765508,7.797062638284886,52.16770370614178,36.95951781490807,6.091863844229232,684777.248799803
115.75,225.68454172563673,59.07019609154804,11.241626344737382,7.637438010223547,52.21956725999753,36.9501182574197,6.079141745353746,710486.1899240685
115.76666666666667,225.5907510338598,55.034657502885494,11.252547294360301,8.134103913939116,52.23446320682038,36.97329671168078,6.091080696170171,632835.5460302666
115.78333333333333,225.74798837007404,57.51882920787367,11.275740581527371,7.923285267414359,52.22631766254078,36.88346684977493,6.100839598504974,669380.8148085875
115.8,225.93005265411156,69.96615028093693,11.29851777862363,7.416464484626535,52.20569095171759,36.99487296864271,6.0457934254663686,760322.3820437976
115.81666666666666,225.51351164063175,61.23681721906769,11.311051945030218,7.783047226672769,52.18109039752351,36.960479133287556,6.0976001893240195,696686.8990618527
115.83333333333333,225.87212310919054,56.751415312324724,11.315959583463775,7.490653849088275,52.25662145613747,36.76052491035325,6.05924367871905,747085.6011042673
115.85,225.57971683482725,64.87872540440986,11.311629493947965,7.383566033417257,52.35253976684646,36.951934081025406,6.040194333871912,765532.4086135214
115.86666666666667,225.92177700483714,58.10100526656597,11.3024974545238,7.872594796673534,52.37618353815668,36.70818646524758,6.10210019359979,681899.0860702666
115.88333333333333,225.27903491118948,71.2793542315099,11.294838023716823,7.315922789349203,52.35225026485323,36.96208133058671,6.027899861444331,775081.6624004429
115.9,225.8941915072557,58.40532456997331,11.287060226215818,7.8535439078355065,52.32845834861635,36.9214923323415,6.099577459786393,682772.2564987605
115.91666666666667,225.07490222908677,68.8216450746441,11.28677550090914,7.8574044403753724,52.24766624652792,36.963363088426036,6.1006053792117285,681291.2621868617
115.93333333333334,225.22938101554288,54.84941966602885,11.29456945774255,7.624261844815748,52.23513843044112,36.99156176089113,6.080783009395561,718012.6568141333
115.95,225.7810909671718,66.42016883253835,11.299923426512798,7.659174486915386,52.27116894151991,36.84437323567559,6.084044831413839,717595.7052231653
115.96666666666667,225.75350546959035,60.009616549892435,11.29460846249643,7.097886625467306,52.341638947038405,36.964965285725185,5.973290227023099,814586.9883310598
115.98333333333333,225.8004008154788,57.76691559652096,11.282673348967538,8.018791485465782,52.4224887820779,36.97222858014801,6.102104379171391,655779.4070690745
116.0,225.88315730822313,56.245319079484254,11.272865992798357,7.237117570763714,52.509073460534346,36.90237277790494,6.009123844258908,785152.9659683566
116.01666666666667,225.3424815556268,69.96945809945221,11.267306408366542,8.01971465629053,52.48329527600851,36.9030136568246,6.0995781169821655,654507.4070142213
116.03333333333333,225.77281531789737,68.74556524879226,11.256143691728282,7.8579079880979625,52.2705062321158,36.85334554055085,6.096524571373636,679339.1300105149
116.05,225.21558826675215,73.30373916287176,11.234890429492994,7.1224765392538325,52.1675809902424,36.98899824521249,5.986938353749834,800645.0199655982
116.06666666666666,225.6404049295064,56.16593143511712,11.201214202912668,7.216556038757916,52.25577770820818,36.96763561455711,6.009284422276222,776091.514859564
116.08333333333333,223.71217864856342,72.48009235256276,11.16770826806604,7.971122301060501,52.20923754466703,36.8563363088426,6.082978004789964,642945.8702054655
116.1,225.94936250241858,54.548408181136814,11.152879872465745,8.022064545662625,52.063797722559464,36.94883649958038,6.07779648388107,636899.0299787223
116.11666666666667,225.66523187732972,55.25628134341041,11.143808507554162,7.004142824444951,52.202278861194145,36.95246814679179,5.961940522207733,805577.8915581423
116.13333333333333,225.90246715653012,60.24447166447854,11.125180597345075,7.6446555275806825,52.33257289613853,36.90589761196307,6.071840824379241,692861.9027093741
116.15,225.5493727874876,62.71541209540552,11.111043208934454,8.035072861829557,52.24536099910866,36.91604486152438,6.067247189486621,629499.6870754968
116.16666666666667,225.92729410435342,71.49105461648892,11.108143323630078,7.4086594949263755,52.105385613574065,36.71566338597696,6.045234294968869,732211.1292329596
116.18333333333334,225.5852339343435,70.78318145421532,11.104608646727765,7.665384908827344,51.960246650610884,36.86445410849165,6.071768976608664,687701.7446713042
116.2,225.88591585798127,54.36647816279546,11.09999279147282,7.665384908827345,51.92499394237354,36.91850156404975,6.070968204860861,684617.8306550607
116.21666666666667,225.95212105217675,58.68648914377357,11.08857528274721,7.0148012512397955,52.07750195837503,36.87663080796521,5.967703484670167,796341.0933469404
116.23333333333333,225.0445581817472,65.25581671515374,11.065654955284959,7.476386663614863,52.151577389227675,36.99615472648203,6.054359440147573,709313.1537266108
116.25,225.15214162231484,56.05346560559702,11.041285325777928,7.506683451590753,52.16641496074894,36.97372396429389,6.055748755471455,699206.0994974906
116.26666666666667,225.919018455079,61.24674067461358,11.02596874709684,7.906332494087129,52.147280848704355,36.80837720302129,6.0589712840837056,637905.1974646081
116.28333333333333,225.20731261747773,68.97711254486306,11.028269266084534,7.954840924696727,51.962685920191994,36.980987258716716,6.0551346564712984,630349.9783835062
116.3,224.82387420109563,65.52705783340812,11.04839169448021,7.991096360723276,51.74735902852387,36.964965285725185,6.0560344890711475,625645.5536656985
116.31666666666666,225.6404049295064,58.25978055530024,11.074433219411123,7.751155870908675,51.66662697747378,36.89863431754024,6.0713045209420375,667143.3515760765
116.33333333333333,225.8004008154788,57.93230652228581,11.100700553855631,8.076195925841153,51.64589649084271,36.91006332494087,6.060700200745395,621911.4008069905
116.35,225.95487960193486,58.08446617398948,11.118732497452424,7.105439841306171,51.727655433462495,36.97479209582666,5.987428666402217,784510.4727713554
116.36666666666667,225.88591585798127,67.53821149070879,11.119235313158908,7.707934691386282,51.77986282002639,36.809338521400775,6.075088103788821,683362.3540401777
116.38333333333333,225.4969603420829,70.62771398399636,11.111902227248759,7.573655298695351,51.664634070142675,36.93890287632563,6.065743206143409,703284.755198025
116.4,225.4114452995804,58.054695807351806,11.108200801411703,7.918165865568018,51.59964155054592,36.87118333714809,6.07443261569716,645298.9675501735
116.41666666666667,225.16041727158927,67.5282880351629,11.113848960997814,7.946028839551385,51.509543947406364,36.90418860151064,6.074121808863522,642990.8415045242
116.43333333333334,225.80591791499506,55.997232690836974,11.127808589013599,7.917410543984131,51.44635818232956,36.92437628747997,6.078065757831172,649112.1063213818
116.45,225.84177906185099,86.03553262825056,11.1435107994456,7.792614633402,51.2710102152866,36.96923781185626,6.080920348952913,678273.4581471572
116.46666666666667,225.57695828506908,57.18143171931336,11.14183571276012,6.617082475013351,51.29153639988495,36.89852750438697,5.84564063221509,880894.1928533169
116.48333333333333,225.36454995369192,59.74499106866866,11.116186651100787,7.806294346532385,51.49581812656432,36.98344396124209,6.0777591396463135,663831.8150897658
116.5,224.66939541463955,67.10488726520487,11.093698669601505,7.801594567788205,51.436270452232975,36.94659342336156,6.074763186360472,660399.7219184793
116.51666666666667,224.9204234426307,57.39643992280767,11.071940198003423,6.6682764934767675,51.55565285078011,36.910383764400706,5.876166738186031,854784.6184923826
116.53333333333333,225.46937484450146,67.44228475376518,11.038339732979237,7.859166857404441,51.64487605093905,36.93174639505608,6.0639415814158495,646644.0920272715
116.55,225.0942120773938,56.8903436899672,11.007867479389505,7.233844510566874,51.64801058323323,36.9385824368658,6.019723689015253,739959.3681119318
116.56666666666666,225.4859261430503,70.15138811779356,10.987064692043232,7.856900892652781,51.61939496101094,36.9316395819028,6.053999350476359,640527.447816402
116.58333333333333,225.71212722321818,57.57836994114901,10.972564867089801,7.2700160219729915,51.582991356896386,36.91081101701381,6.023618330497586,730910.0782685927
116.6,225.57971683482725,70.31016340652782,10.961899070212185,7.732776379034104,51.557982038400034,36.99113450827802,6.05464345124431,656283.3715236031
116.61666666666667,225.4666162947433,59.080119547093936,10.951312261056009,7.1374151216907,51.5421463616002,36.837857633325704,6.002416050052094,749861.7589261861
116.63333333333333,225.68178317587856,73.5121317293355,10.92792926967126,6.857022964827956,51.61833601241187,36.999252307927065,5.941550029387431,801023.0890540519
116.65,225.8555718106417,60.532251875309385,10.897421737208289,7.862775616083009,51.570787495859584,36.85024795910582,6.03379961223009,626370.3619548806
116.66666666666667,225.68178317587856,90.53085799053943,10.876285543933587,7.1456397344930185,51.349105267444365,36.99967956054017,6.003911398588593,745627.4395423456
116.68333333333334,225.87764020870685,62.8576482915633,10.854929554100366,7.099565117875944,51.23061973961059,36.743862058442055,5.995802317223192,743620.1607824592
116.7,225.90246715653012,60.26431857557032,10.837403778230389,8.034485389486534,51.21554788337615,36.86039520866712,5.988672982695981,593427.945487366
116.71666666666667,225.82522776330208,57.68091231512322,10.829457647226693,6.8247119859617005,51.27889388553218,36.966567483024335,5.940198276971958,787679.4286851888
116.73333333333333,225.9079842560464,83.45543418631878,10.810097978727532,6.93247119859617,51.30835071363118,36.91262684061952,5.965166076843385,771488.7089669046
116.75,225.50247744159915,54.383017255371946,10.774564132587201,6.932890821698332,51.342334900306355,36.759136339360644,5.9679775772898935,756933.0254384523
116.76666666666667,225.76178111886477,72.72487092269476,10.742174208859552,7.702143892576487,51.331671447066924,36.93633936064698,6.013260863505843,631276.5050242107
116.78333333333333,225.4252380483711,56.387555275642036,10.730592138341617,7.611337453269245,51.20947946544763,36.924055848020146,6.017764951552495,638595.480980643
116.8,225.5962681333761,78.8641820870863,10.743736894084304,8.02097352559701,51.00310777760821,36.98760967421988,5.956610195585924,586536.6451382138
116.81666666666666,225.94108685314416,80.41885678927598,10.768534512183608,7.231158922713054,50.699005845240976,36.999786373693446,6.0122663624545805,712286.6377311598
116.83333333333333,225.37834270248266,73.00934331501031,10.798291531535517,8.214671549553673,50.44005029126626,36.98942549782559,5.91952712151351,564766.0997747967
116.85,225.87764020870685,54.55171599965211,10.840329219869517,7.923956664377814,50.30040230489038,36.808804455634395,6.010593498563138,608404.4245405272
116.86666666666667,225.32868880683606,59.33482157277181,10.887771883133189,7.638864728770885,50.35584160587485,36.97842374303807,6.044408215490276,656925.2723090383
116.88333333333333,225.9245355545953,58.24324146272375,10.920109129306221,7.205477988860913,50.49401196594382,36.94360265506981,6.0128125525366025,734769.8759435811
116.9,225.7810909671718,70.84933782452126,10.938919476364592,8.06041809719997,50.48786469603688,36.98184176394293,6.01696322005279,605136.2627029214
116.91666666666667,224.47077983205315,55.35882371738462,10.961836852810695,7.675455863279163,50.44397907870975,36.96079957274739,6.055615708362997,657971.8578372261
116.93333333333334,225.32041315756163,66.71125686188451,10.9885750809579,7.939063096055542,50.45206333475783,36.89019607843137,6.0473796199435785,627052.6627895407
116.95,225.47765049377588,63.747451472178234,11.007314321604772,7.228137636377508,50.47332004632842,36.70594338902876,6.017640850072364,743936.8408116453
116.96666666666667,224.94800894021213,64.78279866746625,11.013183737762631,7.641298542763408,50.54783318299117,36.95225452048524,6.061650531895549,674466.3730587792
116.98333333333333,225.86384745991612,59.35466848386359,11.016509248432198,7.983375295643549,50.54609270554584,36.92480354009308,6.050016374302013,624588.4717931026
117.0,225.56592408603652,55.97738577974519,11.020326878312591,7.19977111467155,50.6736726666983,36.908674753948276,6.01222208176163,749646.3771925652
117.01666666666667,225.9714309004837,72.86379930033725,11.005267802321319,6.868772411688411,50.84790643209714,36.99626153963531,5.936821506076408,812918.0894943146
117.03333333333333,225.50799454111547,76.56194040043948,10.977843920543107,7.971541924162661,50.74621197468149,36.99829098954757,6.041251231240975,623891.541146874
117.05,225.13283177400783,56.215548712846584,10.955393333008722,6.975860227359426,50.75457339900675,36.96400396734569,5.970439497507029,777310.0243827249
117.06666666666666,224.94525039045402,67.60767567953003,10.930619501168533,7.389608606088349,50.895420267633305,36.993484397650114,6.038515844502299,703416.6965866381
117.08333333333333,225.7783324174136,62.79479973977265,10.895324616119975,6.8049897001602195,50.99971936616171,36.93217364766919,5.930436578855605,803280.2098256927
117.1,225.7838495169299,65.60975329629055,10.858846266576544,7.8158617532616175,51.04093378537997,36.87492179751278,6.029327381802836,628796.6603508296
117.11666666666667,225.5962681333761,61.306281407888925,10.828556114611358,6.745319295033188,51.09305983660022,36.968383306630045,5.921373309242629,802066.2018879189
117.13333333333333,225.84177906185099,58.944498987966746,10.80692354032428,8.144678416113527,51.13523715286711,36.98867780575265,5.94792521236796,573597.3365554572
117.15,225.93556975362785,58.858495706569016,10.803692283255849,7.4338368810559246,51.09601020123482,36.86359960326543,6.029945411156597,679178.3718673934
117.16666666666667,224.3025082968063,54.25070451476006,10.820644593778772,8.054543373769741,51.10425811148333,36.99797055008774,5.974132910301216,582296.7690320637
117.18333333333334,224.52595082721604,70.47886215080798,10.851986801360912,7.755100328068971,50.98485179803921,36.95567254139011,6.032339153783231,633866.6240503722
117.2,225.7204028724926,60.82995554168613,10.886346095132176,7.732021057450216,50.88210713509692,36.957061112382696,6.041324423128108,644097.3853404059
117.21666666666667,225.1686929208637,73.47574572566721,10.90889798288369,7.050972762645914,50.87119096651067,36.98590066376745,5.988104068816599,760292.9929873631
117.23333333333333,224.95352603972844,63.9029189423972,10.918605436278096,7.838941023880371,50.82638807352004,36.983764400701915,6.040313226803393,630556.7329788965
117.25,225.61833653144123,63.175198869031824,10.922894579022929,7.292423895628289,50.83034823780222,36.86477454795148,6.025983029122363,720218.3727228786
117.26666666666667,225.53282148893877,56.136161068479446,10.925893623940931,7.81594567788205,50.89488452814303,36.97265583276112,6.044089701349926,635298.4010700263
117.28333333333333,225.68454172563673,56.49671328664684,10.926158138894777,7.138338292515449,51.02811653264784,36.9944457160296,6.002304084034206,746071.1095854979
117.3,225.83074486281836,54.39955634794843,10.923470334145252,7.866216525520715,51.15794407861436,36.89243915465019,6.039583526106785,628095.5625985999
117.31666666666666,225.26524216239875,78.89726027223928,10.93097087410573,7.932013427939269,51.001031639459605,36.94157320515755,6.033685333897947,623172.8732151467
117.33333333333333,225.69557592466927,79.28096722001376,10.954940287803435,8.046738384069581,50.65451102591628,36.82706950484474,6.024183921666289,611212.8232377544
117.35,225.69005882515302,67.11481072075077,10.991499249617334,8.13385214007782,50.40169387126761,36.9214923323415,6.019816735507136,600442.3685952964
117.36666666666667,225.60454378265052,58.43509493661098,11.026114392807205,7.246768902113374,50.43686720476825,36.94146639200427,6.020298110899709,743017.2385873202
117.38333333333333,225.8555718106417,56.56617747546809,11.048657028961182,8.12235446707866,50.55130625215472,36.99893186846723,6.040073613026416,608022.7010903133
117.4,225.8583303603998,54.23085760366828,11.065908342519247,7.506683451590753,50.66085380329952,36.977035172045476,6.055959849339427,705268.5577785413
117.41666666666667,225.94108685314416,73.99507323256887,11.081706187967852,8.0847562371252,50.64435073950069,36.95727473868925,6.05488922127898,622086.6609217317
117.43333333333334,225.70936867346,55.166970243497374,11.103692152341912,8.1182421606775,50.54606004195462,36.95086594949264,6.056156587877245,615277.4239924873
117.45,224.3080253963226,77.86852871398186,11.125208721303563,7.16217288471809,50.555958761190126,36.828244449530786,6.006041846595565,772656.3585895107
117.46666666666667,225.91350135556272,58.98419281015031,11.127103594048082,7.656488899061567,50.606526689805904,36.91230640115968,6.072816125994239,691059.8336181979
117.48333333333333,225.79212516620433,68.42470685280844,11.114568576146695,7.48033112077516,50.67677617309419,36.96475165941863,6.055320470310054,719769.3336877647
117.5,225.7314370715252,57.37659301171589,11.10118543848969,7.799916075379567,50.73123408661135,36.97639429312581,6.075413415929996,663482.9917353933
117.51666666666667,225.67902462612042,55.735915028128495,11.094677087132471,7.875364309147784,50.81576471018481,36.770031280994885,6.073530446980094,650380.1762776447
117.53333333333333,225.44454789667813,58.24654928123905,11.08321604787824,6.721736476691843,51.03963759899936,36.91572442206454,5.88859470914917,849001.5081445806
117.55,225.52178728990617,62.970114121083405,11.047201234522559,7.086724650949874,51.2969502599103,36.95738155184253,5.988795301405428,775400.6163701374
117.56666666666666,225.1245561247334,80.12446094141454,11.004626782484527,7.845571068894484,51.20138369977305,36.97158770122835,6.058069123755082,646083.5823869371
117.58333333333333,225.94660395266044,69.49974787028002,10.980894883385231,7.803273060196841,50.960230326237316,36.99017318989853,6.055757985845286,649163.0156394152
117.6,225.49971889184104,54.75680074760053,10.97586806312915,7.710955977721829,50.93959562172978,36.80997940032044,6.057168828409122,658039.5770220766
117.61666666666667,225.92729410435342,54.81303366236058,10.983106512279962,7.949637598229954,51.006952975295484,36.96037232013428,6.045495781333347,624272.1112604549
117.63333333333333,225.63212928023196,56.71833712717175,11.004305753473677,8.133768215457389,51.00111805695264,36.76127260242618,6.023907733493104,599823.0581291036
117.65,225.5990266831342,62.43093970308997,11.034016671208702,7.644403753719386,50.98839368468467,36.94702067597467,6.063525818100775,678892.7573278082
117.66666666666667,225.93281120386973,81.10357522194248,11.063213380056167,8.129991607537956,50.803604673870055,36.768535896849016,6.043281392058702,614948.8544106039
117.68333333333334,225.95212105217675,58.08115835547419,11.082601871443739,7.044678416113524,50.7613908191854,36.88709849698634,5.975400459501349,789674.9083880035
117.7,225.94108685314416,79.87968237128254,11.085851955340148,7.88803692683299,50.75944172623649,36.67357900358587,6.071568643832607,653733.5437753929
117.71666666666667,225.6762660763623,66.3738593733242,11.090048981960361,8.043633173113603,50.56218144032525,36.95909056229496,6.061492654579134,626704.966829826
117.73333333333333,225.2873105604639,67.38935965752042,11.10222251518167,7.5803692683299,50.512504232339936,36.93270771343557,6.0660221083434855,699124.7662693535
117.75,225.67350752660414,55.7259915725826,11.114600001408576,8.05269703212024,50.544274923286245,36.89948882276646,6.066509107132551,626391.3532175553
117.76666666666667,225.22662246578471,58.44171057364158,11.133547735543273,8.10582131685359,50.56911409458477,36.96784924086366,6.065062509901702,620222.2653435568
117.78333333333333,225.26248361264064,69.5262104184024,11.16251973353056,8.115724422064545,50.49006241336676,36.88068970778973,6.071327281286665,625215.7881199659
117.8,225.69557592466927,59.13635246185398,11.189739972072386,7.648348210879682,50.485944126004625,36.97895780880445,6.077217005087009,700915.5228746671
117.81666666666666,225.67350752660414,71.0511147539544,11.191758004855853,6.747585259784846,50.66726223768215,36.88239871824216,5.8814190483041475,866938.1236859598
117.83333333333333,224.89283794504925,60.22793257190205,11.168270734519956,7.876203555352102,50.79113968847065,36.99626153963531,6.0856585412740065,658814.8101237634
117.85,225.64592202902267,59.443979583776624,11.146918553534837,7.881406881818877,50.825727111184506,36.97500572213321,6.082070757988038,657489.9862635328
117.86666666666667,225.4059282000641,64.81256903410393,11.138060069295664,7.743686579690242,50.839848422017695,36.954604409857325,6.079128678182801,678107.4259772007
117.88333333333333,225.51075309087364,63.019731398812866,11.127334217629869,7.184496833752956,50.92290087353905,36.81019302662699,6.006216513789369,770770.784396512
117.9,225.49420179232473,63.73422019811706,11.111296953981057,7.982032501716641,50.96920858197277,36.949691004806596,6.071531354024545,637593.8331865503
117.91666666666667,225.50247744159915,59.52005940962845,11.106210659103738,7.9990691996643015,50.92312293305464,36.96806286717022,6.069188652959244,633432.3687660985
117.93333333333334,225.81419356426952,83.83914113409324,11.110815356750141,7.5498207064927145,50.792668455223755,36.99711604486153,6.062852784804139,711847.5063163851
117.95,225.7314370715252,54.59140982183567,11.10649786963888,7.2444190127412815,50.81778525869399,36.876096742198825,6.018194296350327,755950.7284642021
117.96666666666667,224.46526273253684,54.201087237030606,11.095591603733606,7.897940032043946,51.00076827858116,36.862317845426105,6.072797170056915,642548.1840368531
117.98333333333333,225.8583303603998,55.904613772408645,11.089739255266906,7.745532921339742,51.09149868368377,36.850461585412376,6.073044249957343,670546.0475156988
118.0,225.9741894502419,69.05319237071491,11.093664295242046,8.10489814602884,51.038279511799004,36.94349584191653,6.055534188140115,619596.13546134
118.01666666666667,225.32041315756163,79.14865447940187,11.106322098863572,7.620485236896315,50.837843330291506,36.95791561760891,6.069399726441688,696375.129671177
118.03333333333333,225.96591380096748,61.256664130159464,11.111813788869995,7.577851529716945,50.786375385697106,36.99081406881819,6.065317304748509,702236.5856444429
118.05,225.32317170731977,65.75860512947892,11.110397765442329,7.900038147554742,50.79553105198254,36.993911650263215,6.075524342710696,649622.9199844073
118.06666666666666,225.6569562280553,62.91718902483864,11.115950468360154,7.999824521248188,50.73454675299799,36.99113450827802,6.071343261354661,635925.8846970693
118.08333333333333,225.9714309004837,101.16549451721983,11.130079269642163,7.991432059205005,50.41437613928913,36.99935912108034,6.075040656108934,650895.1104358243
118.1,225.78660806668807,74.53093983204703,11.147330442388256,7.776333257038224,50.08044798285953,36.86082246128023,6.080988799759224,677921.9781384013
118.11666666666667,225.5852339343435,60.96888391932862,11.164369470574458,8.03062485694667,50.04745900769267,36.99797055008774,6.079472561169728,637313.1972313515
118.13333333333333,225.7645396686229,67.22396873175556,11.180467754479777,7.774822613870451,50.07106203456931,36.95951781490807,6.084736134682138,681208.6750065506
118.15,225.85005471112538,70.19769757700773,11.194905171126795,8.030708781567101,50.03386630736257,36.9972228580148,6.085824908358063,644468.2514757927
118.16666666666667,224.82111565133752,66.15885116982987,11.211713791245604,7.959205004959183,49.98466543243766,36.879621576256966,6.091531820656255,653276.2956790132
118.18333333333334,225.19076131892885,54.96519331406425,11.227608731206553,7.771885252155336,50.08328884105115,36.98419165331502,6.090076033748072,683748.7426019617
118.2,225.25144941360804,77.50136085878387,11.240383732341346,8.127977416647592,50.075036071103135,36.97105363546197,6.088637965578978,636036.9917615846
118.21666666666667,225.80315936523692,93.78905922810713,11.25746811862676,8.182864118410011,49.75382496931382,36.96742198825055,6.0881762249772065,636972.6805279619
118.23333333333333,225.85281326088352,74.88818423169911,11.278336400990009,7.943511100938431,49.512623352495,36.93890287632563,6.101461532309879,670850.1538203276
118.25,225.94384540290227,58.80557061032427,11.288586067818265,7.3933852140077825,49.636367652530325,36.98451209277485,6.041545456636975,760368.8188577758
118.26666666666667,225.66247332757158,61.78591509260702,11.281158697097073,7.737811856260014,49.864519081071236,36.968383306630045,6.091387145614396,700361.634365949
118.28333333333333,225.41972094885483,58.511174762462815,11.267742781330385,7.844815747310598,50.01377985338536,36.99829098954757,6.0976236993658555,679550.8714456718
118.3,225.87488165894865,63.201661417154206,11.247225187814612,7.103929198138398,50.229744613964826,36.88368047608148,5.978345696880107,806862.1050894177
118.31666666666666,225.63764637974825,57.191355174859254,11.215731730213259,7.7765011062790865,50.44280982018428,36.89073014419776,6.088633954561529,683407.0306343884
118.33333333333333,225.7948837159625,60.386707860636314,11.190088066091667,7.964324406805524,50.53266110978353,36.934096284428165,6.087614741053133,651572.0375088669
118.35,225.93281120386973,58.84195661399254,11.172183537702745,7.310383764400702,50.66688765430094,36.84950026703288,6.02851438560705,756478.9472736948
118.36666666666667,225.63488782999013,54.224241966637685,11.144448235102413,7.131204699778744,50.947574190666025,36.94670023651484,5.993151757990898,781872.8432481941
118.38333333333333,225.7838495169299,60.03277127949952,11.106077612386722,7.539833676661326,51.15846241543371,36.95930418860151,6.061643240381234,706765.2434263277
118.4,225.81143501451135,66.0066915181262,11.071428356458377,7.58683146410315,51.194640958495654,36.90803387502861,6.0634407784399915,695187.0418727609
118.41666666666667,225.82798631306025,63.4398243502556,11.046920463063831,7.610330357824063,51.185759161522945,36.94766155489433,6.062889531556244,687348.8449202174
118.43333333333334,225.24317376433362,57.995155074076465,11.037499781238308,8.048165102616922,51.16732938671087,36.99711604486153,6.046957212133311,615633.0997297941
118.45,225.83074486281836,61.140890482124064,11.043329522209861,7.71515220874342,51.152850579637175,36.968490119783326,6.066512440982902,669612.481349626
118.46666666666667,225.78660806668807,54.28378269991303,11.057281344836186,7.951567864499886,51.184257279725095,36.988250553139544,6.0623199478981675,633678.3472958849
118.48333333333333,225.48868469280845,66.69802558782331,11.072241699300232,7.472022583352405,51.20888341215654,36.95268177309835,6.053303691394214,713113.2388691731
118.5,225.7645396686229,65.3087418113985,11.085598298628227,8.067383840695811,51.13665716968722,36.85922026398108,6.057826680806432,622534.8536622236
118.51666666666667,225.919018455079,55.940999776076914,11.105319358950547,8.029617761501488,51.07872267446694,36.890836957351034,6.066694754370663,629403.4470052669
118.53333333333333,225.83626196233467,68.81172161909821,11.130185490110158,7.742175936522468,51.048407914659556,36.965072098878466,6.077781737287088,679611.5611649813
118.55,224.22251035382016,56.45701946446328,11.151253016342391,7.674364843213549,51.0700777617973,36.99284351873045,6.078351432109178,684849.530226294
118.56666666666666,224.7852545044816,61.167353030246446,11.160560476591515,7.431822690165561,51.19130216693538,36.83294422827497,6.0523572304643585,729422.6174570512
118.58333333333333,225.57419973531094,55.3786706284764,11.154724588524791,7.5735713740749215,51.330945431927404,36.89713893339437,6.0681170837148635,706750.6065400878
118.6,225.77281531789737,62.738566825012605,11.140146319841708,7.510711833371481,51.43696146653829,36.789364461738,6.059997853056133,717224.6852393579
118.61666666666667,225.9741894502419,64.07492550519265,11.122757584792538,7.595643549248493,51.463356786832314,36.99765011062791,6.067614658965733,701509.3491120581
118.63333333333333,225.52730438942248,55.42167226917526,11.109292275096621,7.782459754329747,51.50198260015165,36.94541847867552,6.076483067283022,666276.659147678
118.65,225.83074486281836,56.98627042691082,11.10539335805262,7.871168078126193,51.550894185370204,36.9783169298848,6.075448243448062,653341.0099863219
118.66666666666667,225.7314370715252,59.56306105032732,11.115430845376746,8.188235294117646,51.50975317684979,36.99327077134356,6.049153468950642,607716.9129603623
118.68333333333334,225.94660395266044,54.92219167336538,11.13834638066641,7.909437705043107,51.48806590995862,36.99690241855497,6.080118582078481,652053.8432722855
118.7,225.80591791499506,67.92191843848326,11.158936088469984,7.468497749294271,51.50904762805063,36.97030594338903,6.054976975608958,728534.5856248288
118.71666666666667,225.48868469280845,56.08654379074999,11.169155759554432,7.847417410543985,51.53273059107455,36.97991912718395,6.085457986510232,664711.1653516988
118.73333333333333,224.8900793952911,56.14608452402534,11.177780824986543,7.847501335164418,51.59269972302201,36.98258945601587,6.086983998030316,663787.1281684192
118.75,225.93832830338602,57.227741178527516,11.191359805164646,8.139978637369342,51.60318999503067,36.919890135042344,6.076537778713986,625142.4574820551
118.76666666666667,225.8335034125765,75.27189117947357,11.206289632466671,7.580201419089035,51.509222564428505,36.97308308537423,6.07075179782299,718962.044763272
118.78333333333333,225.0942120773938,60.7571835343496,11.207457304326205,7.129526207370106,51.538948414684825,36.919890135042344,5.991092586705335,791429.7261602472
118.8,225.82246921354394,66.0232306107027,11.181277880460604,7.054413672083619,51.70557267391477,36.90087739375906,5.971154986712108,805400.1569751
118.81666666666666,225.45834064546887,72.0897697677577,11.144278066605365,7.920935378042269,51.65289569837595,36.99348439765011,6.080860378700515,653229.9189515524
118.83333333333333,225.5907510338598,59.182661921068146,11.110134683651506,6.906286717021439,51.67235136415577,36.89393453879606,5.939071546114985,818831.1668012824
118.85,225.14938307255667,73.30043134435647,11.079426808634881,8.015686274509804,51.65256398017587,36.98696879530022,6.0613057955376615,629243.85607501
118.86666666666667,225.9741894502419,62.93703593593043,11.065870082847884,7.939398794537271,51.459063816436924,36.95663385976959,6.065101739979191,638954.916588554
118.88333333333333,225.89143295749756,62.232470592172135,11.07344387022663,7.953078507667657,51.3717453180275,36.841809719996945,6.065725881119062,637605.4102459641
118.9,225.62937073047382,61.03504028963456,11.082651084603796,7.078332188906691,51.428218848019675,36.93911650263218,5.984601560846855,782783.0545553616
118.91666666666667,225.7204028724926,56.76795440490121,11.082366878300924,7.922278171969175,51.52548545430363,36.9302510109102,6.069358610286911,641871.2298057891
118.93333333333334,225.71212722321818,89.18126803629818,11.072626464385964,6.839482719157702,51.434504446785155,36.96379034103914,5.9234891943508385,833526.1741764985
118.95,225.5162701903899,77.77260197703825,11.042138594046582,6.898481727321279,51.33093954611529,36.984405279621576,5.9435709072842755,812811.2879996854
118.96666666666667,225.85005471112538,65.37159036318914,10.998512198910458,7.56660563057908,51.30144555415081,36.874921797512776,6.0558347351039385,687649.2859763704
118.98333333333333,225.25144941360804,54.723722562447556,10.968361655851814,7.687960631723507,51.32673019659775,36.97126726176852,6.056240004393919,659660.4635887194
119.0,225.1245561247334,63.4398243502556,10.963080637069707,8.006286717021439,51.29594862164096,36.977035172045476,6.032100505402111,612376.0013591817
119.01666666666667,225.95487960193486,62.464017888242935,10.978702900845214,7.898947127489127,51.1838902972214,36.96966506446937,6.049324651725997,632901.9406785768
119.03333333333333,224.63629281754183,80.74963864080568,11.007679051389712,7.825848783093004,50.97972655433514,36.988998245212485,6.059541115353028,647999.4338700413
119.05,225.49144324256662,57.237664634073404,11.043148626413233,8.050347142748148,50.81834855116806,36.877698939497975,6.04849478650725,616734.0824383222
119.06666666666666,225.9686723507256,57.0061173380026,11.082714457561918,8.019295033188373,50.826142710466925,36.99786373693446,6.062412477037697,628141.278825286
119.08333333333333,225.19351986868702,66.81049141734341,11.128019932402312,8.141908903639276,50.76111704472439,36.9542839703975,6.058958551385028,615865.7416265955
119.1,225.45558209571075,58.93126771390556,11.168951819064455,7.494766155489431,50.77281111816463,36.884641794460975,6.059635587435437,722307.5798524581
119.11666666666667,225.14110742328225,56.56617747546809,11.197679687463033,8.03012130922408,50.880703995489,36.85420004577706,6.086187167206167,639607.147020153
119.13333333333333,224.74939335762573,56.72826058271764,11.218994873939547,7.619310292210267,50.987019226226025,36.977035172045476,6.077875160295386,705897.3786792206
119.15,225.17696857013811,56.57940874952927,11.236950457371558,8.147280079346913,51.0747947426677,36.94905012588693,6.086133488171936,627659.8585998367
119.16666666666667,224.99766283585873,54.217626329607086,11.25711276563725,7.9302510109102,51.13977212943584,36.94360265506981,6.098812139951121,662246.5296654921
119.18333333333334,225.9741894502419,70.70710162836349,11.277445706343201,7.9413290608072025,51.12891967832357,36.824185549706264,6.101236690091135,670394.5151997602
119.2,225.17972711989628,55.454750454328234,11.289211652518187,7.452719920653085,51.184368304081474,36.94467078660258,6.054979530006,746261.7387049384
119.21666666666667,225.32317170731977,54.37970943685665,11.29136128873857,7.9615548943312735,51.35390158095551,36.9487296864271,6.103773025063687,663473.7001149639
119.23333333333333,225.8886744077394,64.53140446030366,11.290663028489597,7.796978713664451,51.39774129082031,36.9644312199588,6.096472787972507,693577.8992663694
119.25,225.68730027539485,76.37339474506753,11.289446956385927,7.727824826428625,51.3050963054219,36.98910505836576,6.090992386442434,706808.0671910248
119.26666666666667,225.34524010538496,69.70814043674375,11.28282606106016,7.50466926070039,51.22105856317786,36.9815213244831,6.063186510721139,740064.6757776551
119.28333333333333,225.8555718106417,59.74499106866866,11.271689300127868,7.914976729991608,51.23901966058897,36.992416266117345,6.100062786979604,670953.6027157332
119.3,224.7962887035142,61.68006490011751,11.256928200144747,7.140520332646679,51.3635772496665,36.960265506981,5.99165607255348,796383.69809333
119.31666666666666,225.9686723507256,56.26185817206074,11.22819166718881,7.33866636148623,51.58143464119957,36.909636072327764,6.032422665502373,760021.1069069714
119.33333333333333,225.72867852176702,59.639140876179155,11.184777774633112,7.117524986648356,51.796650197664356,36.98397802700847,5.987027137251265,792566.333800151
119.35,225.93556975362785,63.036270491389345,11.131573847218327,7.035866330968185,51.97471939014853,36.92693980315862,5.9698214824503895,800370.7801429611
119.36666666666667,225.14938307255667,56.129545431448854,11.085887352346218,8.106157015335317,52.01514121751079,36.97959868772412,6.052186041171327,613065.1252708565
119.38333333333333,225.62937073047382,63.889687668336016,11.060324200004125,7.241313801785306,52.00802432466225,36.952361333638514,6.018880836618341,750600.9581555333
119.4,225.52178728990617,71.9806117567529,11.03733295727104,7.171656366826886,51.99887733904807,36.87631036850538,6.006704973964395,760683.3004968765
119.41666666666667,225.7645396686229,64.46524808999773,11.01599563334554,7.931090257114522,51.883776756064975,36.99188220035096,6.054837651032342,633016.4585379491
119.43333333333334,225.64316347926456,57.009425156517906,11.01626107918578,8.070405127031357,51.76687147591016,36.71331349660487,6.038407044874934,610670.9435053098
119.45,225.26248361264064,59.44067176526133,11.040460737354866,7.942839703974975,51.69668466663644,36.93292133974212,6.058997547477749,631974.5646145002
119.46666666666667,225.44730644643627,57.4791353856901,11.073348454598765,7.7488059815365835,51.679471925807775,36.99839780270085,6.071243026884728,666512.9226963294
119.48333333333333,225.6210950811994,67.73668060162663,11.104073570609984,7.829121843289846,51.62306158097088,36.99829098954757,6.075867930559375,661175.2338412546
119.5,225.3121375082872,60.14854492753492,11.123568321176323,7.155207141222246,51.64258409355466,36.941145952544446,6.000855328471904,773936.5915716309
119.51666666666667,225.97694800000002,55.54406155424125,11.115506122395356,6.875654230563821,51.891849655656415,36.88859388113222,5.9280112922986286,826632.5880354419
119.53333333333333,225.82246921354394,61.385669052256056,11.069237685839678,6.302868696116578,52.231896170935165,37.0,5.741216169255366,935964.4305023062
119.55,225.78936661644622,69.62213715534601,11.009324938875352,8.046822308690013,52.253622576760606,36.980987258716716,6.040115220952866,616336.4007961567
119.56666666666666,224.983870087068,54.33670779615779,10.977747365939452,7.768024719615473,52.112629209492376,36.87801937895781,6.056432428935879,647648.9991315921
119.58333333333333,225.9741894502419,60.09892764980546,10.973348150709336,7.5671931029221025,52.1171025777685,36.89350728618295,6.053318030134543,683067.1124993969
119.6,225.95487960193486,58.85188006953843,10.977868590636165,7.680994888227665,52.09925086585996,36.94392309452964,6.0572412822183725,665452.2810378474
119.61666666666667,225.8335034125765,65.91076478118259,10.982089275989019,7.130197604333561,52.098939003256994,36.97393759060044,5.999160935118861,759039.2349792563
119.63333333333333,225.97694800000002,81.28219742176854,10.983729659633354,7.893324177920196,51.89004595828072,36.95994506752118,6.05091393255489,639165.1735454212
119.65,225.83626196233467,84.45108755942323,10.99656948273412,7.918837262531472,51.4496199129765,36.99967956054017,6.051560276906785,637651.0721598421
119.66666666666667,225.76178111886477,93.09110952137944,11.025593434727474,7.969863431754025,50.95489108047018,36.98451209277485,6.053514027866142,636499.002234064
119.68333333333334,225.7783324174136,66.66163958415505,11.05759816685321,7.469336995498588,50.706722945830776,36.90568398565652,6.051756276950886,712471.3104640314
119.7,225.20731261747773,56.38093963861144,11.082184417588497,7.708941786831464,50.7829966640601,36.987289234760055,6.071652037286536,672943.7575529148
119.71666666666667,225.78936661644622,61.00526992299688,11.099911804699333,7.652880140383002,50.874892686861955,36.99882505531396,6.070349957716563,687625.9758309132
119.73333333333333,224.9342161914214,59.66560342430153,11.117334038059555,7.864370183871215,50.9198608901266,36.930785076676585,6.0776961040398625,653479.1782383579
119.75,225.70109302418558,60.06915728316778,11.138756206384196,7.929747463187609,50.93559080967729,36.97671473258564,6.0796070459744245,649259.9277654565
