Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
119.76666666666667,225.18524421941254,68.57025086748152,11.165197860847853,7.9334401464866104,50.881983312213286,36.99935912108034,6.084160680690675,652423.103141681
119.78333333333333,225.7810909671718,64.18739133471276,11.195456061552283,8.026344701304646,50.797544490431434,36.97201495384146,6.086144154681309,643713.541389877
119.8,225.88591585798127,54.30362961100482,11.229260181095876,8.122522316319523,50.80705004599347,36.84213015945678,6.086985422388545,632209.7398437526
119.81666666666666,225.58799248410168,54.201087237030606,11.251738468952809,6.889585717555506,51.05824238478726,36.92544441901274,5.9189246325344715,845325.7966604165
119.83333333333333,225.38110125224082,70.47224651377738,11.24277251614706,7.24106202792401,51.293723198212724,36.97212176699473,6.013641743446851,780353.6759167619
119.85,225.87764020870685,64.92172704510874,11.218580456449702,7.950057221332112,51.28116206663918,36.97746242465858,6.0926214598474315,659005.8440834099
119.86666666666667,225.7838495169299,67.34635801682157,11.20672425743234,7.896177615014879,51.19788514197066,36.97778286411841,6.090992388440907,665901.4514066298
119.88333333333333,225.76729821838106,55.35882371738462,11.212616036845388,8.087609674219884,51.17260295585163,36.96624704356451,6.085898524422447,634941.8499501699
119.9,225.93832830338602,63.23473960230718,11.224577488523696,7.484275577935454,51.239880728639854,36.98237582970931,6.057951369900353,735545.5730714578
119.91666666666667,225.3562743044175,57.09542843791563,11.221067991248985,6.957396810864425,51.4504292659003,36.802609292744336,5.943512137544776,826397.9930390951
119.93333333333334,225.85005471112538,62.51694298448769,11.185002856151911,6.68808270389868,51.7591231563593,36.98248264286259,5.861691213328563,876673.7985449824
119.95,225.5162701903899,60.93911355269094,11.136816617928655,8.060334172579537,51.85000411156482,36.91294728007935,6.070911576788422,628799.3313565365
119.96666666666667,225.90246715653012,65.70237221471886,11.112706573791609,7.9461966887922495,51.723896623562425,36.96346990157931,6.07408928551692,644948.6861389588
119.98333333333333,225.64592202902267,58.603793680891144,11.119299754266036,8.141489280537117,51.61129452257481,36.95353627832456,6.057197712920225,614542.8038317602
120.0,225.9245355545953,55.06112005100787,11.13027863925634,6.839818417639429,51.74926087548913,36.964324406805524,5.916254984484947,835814.1783431043
120.01666666666667,225.9245355545953,64.30978061977875,11.128527548216072,7.9685206378271145,51.85502121644614,36.92961013199054,6.076035122596703,643509.0932631501
120.03333333333333,225.74247127055773,58.9974240842115,11.128460182370633,7.641298542763408,51.81237818238329,36.9727626459144,6.0720917115819635,693147.8895032047
120.05,225.957638151693,67.07842471708248,11.135636445694526,7.781872281986725,51.77615761396242,36.99017318989853,6.079585613404355,674100.651366717
120.06666666666666,225.94660395266044,79.16188575346305,11.146722306174292,7.8104905775539795,51.56609562394172,36.99818417639429,6.081635505131832,674285.748673706
120.08333333333333,225.94384540290227,65.68252530362709,11.160880117637335,7.715823605706874,51.39750433101045,36.982162203402765,6.079563108262433,687946.8844154741
120.1,225.5852339343435,65.12681179305716,11.17321249929507,7.597909514000151,51.37917453933559,36.97148088807508,6.071592596758147,707541.6586395572
120.11666666666666,225.7810909671718,59.222355743251704,11.182566443922084,7.812169069962614,51.400227805449944,36.93377584496834,6.0863105243972235,673906.3625958919
120.13333333333334,225.44730644643627,54.316860885066006,11.190188266927839,7.54822613870451,51.51185818814441,36.89681849393454,6.067128554431367,715637.4580262252
120.15,225.5962681333761,72.98288076688794,11.196675339658434,7.865964751659419,51.501692818483974,36.63395132372015,6.089401535358499,669930.5973000389
120.16666666666667,224.83766694988637,72.60248163762876,11.210051650883889,8.044640268558785,51.2869949385706,36.99380483710994,6.087748419502868,641659.1964301597
120.18333333333334,225.45006499619444,57.009425156517906,11.23094548980467,7.8,51.2234125454564,36.97062638284886,6.091591685917338,681174.5859967127
120.2,225.17145147062183,76.6512515003525,11.252662051932251,7.936041809719997,51.15209280863324,36.90045014114595,6.098115420439307,666433.4603540634
120.21666666666667,224.53698502624857,54.82957275493707,11.262742665436642,6.914259555962463,51.234611267016525,36.9658197909514,5.930770998676445,837318.803778474
120.23333333333333,225.10248772666822,58.45163402918747,11.252245707151515,7.7522468909742885,51.46868228493088,36.91401541161211,6.091174551718654,690949.8106698625
120.25,225.67902462612042,68.5900977785733,11.240148376682965,7.982284275577936,51.432555505530566,36.85601586938277,6.0957155604902455,657268.8813743708
120.26666666666667,225.5300629391806,59.523367228143755,11.22842653779609,6.852155336842909,51.51957283965812,36.984832532234684,5.910586393649349,849418.9330853196
120.28333333333333,225.81695211402766,58.445018392156875,11.206000373612918,7.840535591668575,51.69005753512471,36.98622110322728,6.089952660300546,672793.5320256688
120.3,225.69005882515302,70.935341105919,11.19238320751333,8.043717097734035,51.58888487946581,36.877485313191436,6.084513087389817,641855.1771433712
120.31666666666666,225.66799042708783,65.45428582607158,11.192268947383269,7.374502174410621,51.50666906692093,36.94670023651484,6.040720070889211,748723.3520799122
120.33333333333333,225.4748919440177,56.51656019773863,11.192407570575268,7.824589913786528,51.5690808157267,36.959945067521176,6.088107669246475,671689.2115876524
120.35,225.84177906185099,66.17869808092166,11.198235496985028,8.021225299458305,51.53139645440851,36.859540703440906,6.086958816990858,645433.6242438387
120.36666666666666,225.97694800000002,76.96880207782102,11.205866984200997,7.217563134203098,51.429746954170696,36.98696879530022,6.007974903178675,782861.042117649
120.38333333333334,225.51351164063175,59.0007319027268,11.208273509501975,7.99302662699321,51.39442637961503,36.97564660105287,6.089951362408427,648510.2045437676
120.4,225.90246715653012,56.83741859372245,11.204520940309882,7.049965667200733,51.53995982651196,36.95780880445564,5.9677186798684465,808616.9119989183
120.41666666666667,225.2817934609476,62.74849028055849,11.19500410912064,7.924460212100405,51.65130180212099,36.9095292591745,6.089305445943184,657024.7136174962
120.43333333333334,225.64868057878087,56.3114754497902,11.181159932495943,7.008339055466545,51.76577120556325,36.999038681620505,5.9599173499505405,811215.408028431
120.45,225.46385774498518,72.3180092453132,11.164889028582875,7.946112764171818,51.78657855444922,36.98803692683299,6.083725407586829,652378.3708711641
120.46666666666667,225.93005265411156,60.763799171380185,11.160564811738562,7.965331502250708,51.63858009538939,36.82568093385214,6.082292092733453,647849.4354537628
120.48333333333333,224.84870114891896,87.08741891611507,11.166389544556758,7.240222781719691,51.48357090409575,36.98942549782559,6.018648450873512,770504.238759447
120.5,225.19903696820327,78.96672446106052,11.168105619595934,7.786907759212635,51.22790819418512,36.94392309452964,6.084288151874207,678360.3382208098
120.51666666666667,225.88039875846496,88.92325819210501,11.169790591394774,7.762233920805676,50.91150761090193,36.95001144426642,6.082917335985522,687981.1310199841
120.53333333333333,225.84177906185099,69.53282605543299,11.17595421791982,7.668322270542458,50.71135525382562,36.813931486991684,6.077699086810308,698446.2220934877
120.55,224.46526273253684,57.77683905206685,11.1848371526301,7.664126039520866,50.76326949104458,36.975860227359426,6.080151768682753,692634.450188406
120.56666666666666,225.3424815556268,70.17454284740063,11.191718802356567,7.590272373540856,50.816934388879154,36.98793011367971,6.0722359067286105,711828.143481785
120.58333333333333,225.40041110054784,71.8615302902022,11.188315412737495,7.20161745632105,50.8336610998373,36.99433890287632,6.007554458495927,779056.5875184103
120.6,225.14662452279856,66.46647829175251,11.176228407686406,7.666979476615548,50.86230104370404,36.99380483710994,6.078671897880662,695304.559780628
120.61666666666666,225.8445376116091,69.27812402975512,11.167732198876195,7.83113603418021,50.81760322206784,36.85291828793774,6.084832926682859,671159.6196847181
120.63333333333334,224.87352809674223,60.74395226028841,11.16782538508143,7.506767376211184,50.83994940844579,36.991668574044404,6.062492657037488,718178.8000653307
120.65,225.29558620973833,66.53594248057375,11.169687262209266,7.679903868162049,50.898854245229096,36.942107270923934,6.078878723976535,692833.8752812984
120.66666666666667,225.77005676813917,54.59802545886627,11.17593559651492,8.038094148165102,50.92946230250275,36.99839780270085,6.081491509208743,637150.4888833921
120.68333333333334,225.77005676813917,57.44936501905242,11.179021722248818,6.790806439307241,51.155274226100374,36.981948577096205,5.896313414495889,853643.4581865517
120.7,224.72180786004427,59.414209217138946,11.171273426704573,7.946448462653544,51.33806123637115,36.99433890287632,6.084834517879911,647745.0553779639
120.71666666666667,225.90246715653012,74.56071019868469,11.170717405791006,8.002006561379416,51.20932195459044,36.99551384756237,6.082570512753895,646777.3277554496
120.73333333333333,225.7810909671718,61.91161219618831,11.183726514155582,7.714480811779967,51.10977850674793,36.94360265506981,6.081769219038222,690256.0661968358
120.75,225.79212516620433,63.52582763165333,11.200472215562808,7.808644235904478,51.128146077937636,36.937514305333025,6.088291409115169,678055.7890900887
120.76666666666667,225.35351575465938,70.48878560635386,11.218190597389254,7.803692683299,51.0725623543903,36.89863431754024,6.090498909459259,681298.5206238687
120.78333333333333,225.78660806668807,62.275472232871,11.237395196475205,7.907675288014039,51.02237617704384,36.975326161593046,6.095405251611095,667486.0343724051
120.8,225.61557798168312,65.18304470781722,11.24943315591315,7.2043030441748686,51.10421384996159,36.85804531929503,6.00397933403879,787895.4731810971
120.81666666666666,225.94108685314416,63.059425220996424,11.24949890126312,7.869909208819716,51.18007979880105,36.99113450827802,6.096014593402161,675854.9373572657
120.83333333333333,225.74798837007404,63.41005398361793,11.236756087993825,6.808094911116197,51.321883602723716,36.87171740291447,5.8944728451990684,861418.0901622918
120.85,225.8335034125765,64.58102173803313,11.203874097241798,7.18474860761425,51.52992033049185,36.96272220950637,6.001238510271776,784852.9545844092
120.86666666666666,225.19627841844513,55.78553230585795,11.170234207077588,8.052445258258945,51.596996186638954,36.99369802395667,6.07895396283302,632526.2115366232
120.88333333333334,224.79077160399788,68.20969864931413,11.163862239642949,8.039101243610284,51.50427147847271,36.96037232013428,6.078338044577678,634882.8708059731
120.9,225.9714309004837,56.16593143511712,11.17953425026748,7.927313649195087,51.436792696150384,36.852170595864806,6.086617703523639,655468.6549732536
120.91666666666667,225.22386391602657,55.699529024460226,11.195606028802418,7.196833752956436,51.59225485925145,36.891477836270695,6.006819805224637,776810.476554509
120.93333333333334,225.44730644643627,63.4398243502556,11.201522739591566,7.816617074845505,51.69653816959725,36.984405279621576,6.088998229023574,675526.094411351
120.95,225.63212928023196,74.93118587239796,11.208411473307894,7.936125734340429,51.54532276812084,36.91743343251698,6.091218790983186,661332.5777522094
120.96666666666667,225.5907510338598,55.9575388686534,11.224105783548978,7.819134813458458,51.46791740227623,36.97714198519875,6.091559500488175,677457.0595739573
120.98333333333333,225.63764637974825,54.41609544052493,11.24133895282671,7.6968566414892825,51.5894045169874,36.9954070344091,6.085093789501987,699553.9949649961
121.0,225.27903491118948,77.18050246280005,11.246052971179394,7.026214999618524,51.65266909798541,36.98493934538796,5.9606147638985805,821834.8226788719
121.01666666666667,225.45006499619444,89.47235606564433,11.238723733819452,8.04111543450065,51.39361297118822,36.98600747692073,6.093725376690989,653135.4980396582
121.03333333333333,225.88039875846496,75.10980807222403,11.22279995323857,6.698237582970932,51.22468431079488,36.88624399176013,5.859448348888938,884604.7815088581
121.05,225.1190390252171,55.034657502885494,11.19966467069925,7.991767757686733,51.323282397220126,36.97917143511101,6.088391009267626,645312.8941771556
121.06666666666666,225.64316347926456,60.6414098863142,11.179125054191276,7.1943999389639135,51.44741188420902,36.89275959411002,6.005482365150806,777483.1894882242
121.08333333333333,225.86384745991612,54.45248144419319,11.159580137875963,7.547554741741055,51.62599516302799,36.97148088807508,6.064929226466957,712785.5306636515
121.1,225.18524421941254,75.44058992375373,11.148312912347652,7.949721522850385,51.56554670345728,36.89169146257725,6.080557100689532,649359.0075334177
121.11666666666666,225.55764843676204,70.48878560635386,11.146056741589016,7.188860914015413,51.438788410069215,36.97404440375372,6.006161956047636,774880.1832296844
121.13333333333334,225.78936661644622,77.15734773319298,11.14089559843449,7.703150988021668,51.33972744801868,36.94221408407721,6.077121134230774,689420.7008769606
121.15,225.6541976782971,57.422902470930055,11.140144685189718,7.798489356832226,51.263487960455585,36.88186465247578,6.080746935188885,669094.6446445881
121.16666666666667,225.4252380483711,55.1471233324056,11.14320530289365,7.223018234531167,51.42513202384309,36.95866330968185,6.013908487147984,764435.0376998885
121.18333333333334,225.82246921354394,69.8702235439933,11.142455808088256,7.805287251087205,51.47825686539872,36.9778896772717,6.081063672039344,671652.8753254621
121.2,225.83626196233467,56.751415312324724,11.14803373214779,7.894499122606241,51.42646015773927,36.976821545738915,6.082034226800901,655785.0885871068
121.21666666666667,225.95487960193486,64.24031643095752,11.165492090751355,7.85043869687953,51.416749064085785,36.92491035324637,6.084726028877527,666969.9386011116
121.23333333333333,225.4666162947433,59.88061162779585,11.180742981434932,7.160914015411613,51.49247014058413,36.810513466086825,5.998564219029451,782862.2047074948
121.25,225.6100608821668,93.08780170286414,11.181229319833317,7.504669260700389,51.387890407590525,36.93281452658884,6.060918294524917,732260.2977161012
121.26666666666667,225.7810909671718,57.20458644892043,11.172548047061351,7.495017929350729,51.27085111398727,36.89927519645991,6.058989939589798,723802.4826274399
121.28333333333333,225.10524627642639,55.54406155424125,11.165305614469824,7.619813839932861,51.42289688572503,36.98504615854124,6.074046936869245,698964.4695027244
121.3,225.3590328541757,54.469020536769676,11.167211168371,8.000076295109483,51.514252332363576,36.934203097581445,6.081826823718762,640257.5992874299
121.31666666666666,225.9052257062883,55.01481059179371,11.185189148730093,8.129655909056229,51.53796458873239,36.94392309452964,6.0760575637256276,625328.3448885512
121.33333333333333,225.50799454111547,64.0286160459785,11.215034178502991,7.748889906157015,51.528664141135394,36.97051956969558,6.087134053592328,688643.8650350603
121.35,225.9686723507256,58.35239947372855,11.235997038444147,7.245929655909055,51.626857332738794,36.824185549706264,6.012778124208297,778303.8045081145
121.36666666666666,225.957638151693,58.54094512910049,11.243044702496858,7.95861753261616,51.7341108774315,36.88432135500115,6.096354007299264,660125.0678410905
121.38333333333334,225.64868057878087,77.31281520341193,11.250666581154588,7.693163958190279,51.62554532707833,36.978530556191345,6.085350460350214,706827.2906901377
121.4,225.9714309004837,64.0385395015244,11.263286814178015,7.991348134584573,51.482463848783574,36.98333714808881,6.099275594312879,659024.3547615733
121.41666666666667,225.95487960193486,55.47790518393531,11.282158268858918,7.990424963759823,51.480231043977284,36.86723125047684,6.102225282600394,660116.8271583802
121.43333333333334,225.6541976782971,58.835340976961945,11.309361797678417,8.094743266956588,51.50805989565463,36.86829938200961,6.104823601336582,647662.067724808
121.45,225.34524010538496,73.7205242957992,11.336578057805717,7.5893492027161065,51.4564632602708,36.86285191119249,6.076740400730211,734987.0080269995
121.46666666666667,225.88315730822313,63.152044139424746,11.34542618269914,7.224361028458076,51.504980583947585,36.973510337987335,6.001286212586697,800783.66431735
121.48333333333333,225.17145147062183,69.10280964844436,11.325186915675992,6.9308766308079655,51.67467337304358,36.95022507057298,5.9250440195620735,851067.5691400804
121.5,225.75626401934846,67.03542307638362,11.27780511442253,6.982406347753109,51.82766991963438,36.98002594033723,5.942684505326113,835316.8860194045
121.51666666666667,225.49420179232473,63.23473960230718,11.226560499989267,7.9279850461585415,51.86126269494444,36.977996490424964,6.0941056281567585,661829.0171397743
121.53333333333333,225.27351781167317,92.14838124451974,11.193778243119043,7.43224231326772,51.621335967793264,36.950759136339364,6.051462650622266,744826.4661361859
121.55,224.34112799342034,54.859343121574746,11.17682895298036,7.6851911192492555,51.492609406157655,36.980987258716716,6.081172191695889,687025.9168314441
121.56666666666666,225.58799248410168,54.75349292908523,11.171335062687657,7.8804837109941275,51.59175390040154,36.94563210498207,6.085856346082169,659993.758981983
121.58333333333333,225.77005676813917,67.5249802166476,11.180480660474297,7.9975585564965295,51.546332646206665,36.834332799267564,6.084640687242305,646620.8068514488
121.6,225.89970860677198,71.8714537457481,11.190771501392241,6.986015106431679,51.504556696291964,36.98066681925689,5.951799968930003,821666.5077164439
121.61666666666666,225.42799659812928,55.940999776076914,11.186696225447077,7.578271152819103,51.61210306156192,36.92352178225376,6.070510047564948,710365.1911786861
121.63333333333334,224.70249801173725,57.78345468909745,11.184872641164274,8.039604791332875,51.668392762787256,36.99177538719768,6.082778250862737,635203.1151914434
121.65,225.85005471112538,55.53083028018006,11.198759723408907,7.932684824902724,51.67880198601357,36.94424353398947,6.089667657266738,656906.1036887931
121.66666666666667,225.06110948029604,59.450595220807216,11.22830794852369,8.255626764324408,51.651460737580514,36.9898527504387,6.070871476971852,610935.5470958805
121.68333333333334,225.93281120386973,57.88930488158695,11.268614216596758,7.958533607995728,51.61522388078855,36.997329671168075,6.100184742453619,663576.536801691
121.7,225.1245561247334,63.48944162798506,11.299307648292167,7.152773327229723,51.714415538975395,36.99177538719768,5.990128438101598,802938.9159071677
121.71666666666667,225.6100608821668,59.73506761312277,11.297895433852041,6.9767833981841765,51.93513306869801,36.98664835584039,5.939614068142163,837630.2005643187
121.73333333333333,225.61833653144123,59.59944705399558,11.275734064853411,7.9348668650339516,52.05804539926495,36.94680704966812,6.1011224596061,667579.3867976887
121.75,225.14662452279856,74.7856418577249,11.264546270281066,7.90633249408713,51.917533983549724,36.97222858014801,6.099438999705662,672195.5521879657
121.76666666666667,225.0004213856169,60.18823874971848,11.26648355710766,7.574326695658808,51.83275912347456,36.94018463416495,6.0739785252854785,722322.9643900245
121.78333333333333,225.29558620973833,57.06565807127796,11.27345258675182,8.075860227359426,51.86823764521581,36.91615167467765,6.098790316059098,643911.9509253084
121.8,225.93005265411156,78.67563643171437,11.284682295153374,7.647928587777523,51.750628535330364,36.901731898985275,6.081764692762046,720881.3748275631
121.81666666666666,225.72591997200888,68.16669700861526,11.288573433489425,7.265651941710538,51.67401381605839,36.87983520256351,6.015408108666228,784359.6196595377
121.83333333333333,223.7480397954193,56.93334533066607,11.286999949926106,7.963653009842068,51.720885488368154,36.95385671778439,6.103842472371724,657421.4068287618
121.85,225.21007116723587,57.6015246707561,11.289864883223473,7.740161745632102,51.77928202524465,36.87000839246204,6.092948854164585,698726.3823721809
121.86666666666666,225.81971066378577,88.33115867786681,11.284619509059068,7.0275577935454345,51.72374199205366,36.995834287022205,5.954571550694157,834003.754670521
121.88333333333334,225.4969603420829,57.2475880896193,11.26534569395952,7.65422293430991,51.68769868414626,36.85516136415656,6.0825169093769365,710202.7667779524
121.9,225.88591585798127,82.72771411295341,11.248705320560077,7.849263752193485,51.57266935243242,36.84682993820096,6.095239742727251,683827.42900891
121.91666666666667,225.32868880683606,66.80718359882812,11.245742058532747,7.776081483176929,51.37651365344255,36.88955519951171,6.091871221161126,688755.8900816448
121.93333333333334,225.87488165894865,63.39682270955674,11.24181921411161,7.067841611352712,51.45040796726643,36.85761806668192,5.969355996646064,812689.8297579201
121.95,225.84177906185099,62.000923296101334,11.226988799739072,7.690142671854734,51.563949722800054,36.95887693598841,6.083185143872697,700763.272134393
121.96666666666667,224.56457052383004,76.14184744899673,11.214076595934392,7.516250858319982,51.50172490144777,36.995620660715645,6.0658434871228675,726011.6553581773
121.98333333333333,224.97283588803546,56.41401782376441,11.208572510765135,7.761562523842222,51.47480342141606,36.95855649652857,6.087893360197403,682151.815190571
122.0,225.93832830338602,56.28501290166782,11.19686873451207,6.875402456702526,51.694330207429104,36.95001144426642,5.919183025518589,840720.812019213
122.01666666666667,224.1204440127688,57.40305555983827,11.179747772121386,7.87930876630808,51.86804653112602,36.963256275272755,6.087660353962959,656681.2927416853
122.03333333333333,225.77557386765548,83.45543418631878,11.170929611443515,7.6808270389868,51.700408769295294,36.92811474784467,6.078360856771507,699224.1249680314
122.05,225.73971272079962,68.87787798940415,11.164366386642634,7.150759136339359,51.56377893884793,36.977569237811856,5.996075525108555,785168.2899403926
122.06666666666666,225.9741894502419,87.9970690078218,11.156141573579712,7.92320134279393,51.36363320623682,36.98590066376745,6.082812000339415,660802.6897618263
122.08333333333333,225.77557386765548,74.25308307676205,11.158451050906969,7.771213855191883,51.056954549150134,36.9875028610666,6.08212509381901,680286.6053037149
122.1,225.82246921354394,83.47858891592585,11.163281501749069,7.106866559853513,50.92332057999286,36.97062638284886,5.985503253815342,797307.3556676239
122.11666666666666,225.75350546959035,63.64821691671932,11.16024617398696,7.781956206607156,50.876449501280206,36.895963988708324,6.082726211715282,676330.7583852869
122.13333333333334,225.50799454111547,109.27957333524378,11.152991816293758,7.094193942168307,50.64468254357972,36.977996490424964,5.984465379653379,805092.5182786714
122.15,225.14386597304036,54.670797466202806,11.143460971326606,7.737560082398718,50.504774134194534,36.983871213855195,6.079741668056853,676743.7086123831
122.16666666666667,225.5355800386969,57.055734615732064,11.145313996155052,8.126131074998092,50.59824152834988,36.94467078660258,6.0660356712034975,619601.5805927978
122.18333333333334,225.7341956212833,57.4857510227207,11.153750563987527,6.925085831998169,50.786230895591196,36.97543297474632,5.939312080902229,822993.2929150844
122.2,224.9397332909377,76.45609020794996,11.15151170431444,7.609407186999313,50.88737857268537,36.91689936675059,6.0724815446428275,702728.4888434933
122.21666666666667,225.97694800000002,60.61825515670712,11.147935774920379,7.835919737544821,50.83409549530121,36.949691004806596,6.082132554847077,666085.8887064751
122.23333333333333,225.4362722474037,56.57279311249868,11.156461103322988,7.82341496910048,50.90102362733301,36.953109025711456,6.083462041089055,666558.2991882173
122.25,225.94936250241858,76.58840294856185,11.166359194444977,7.211017013809415,50.93575510232501,36.971160448615244,6.008543757436568,777429.9997543214
122.26666666666667,225.14110742328225,66.02984624773329,11.158274472412733,6.927100022888534,51.026590216963896,36.989532310978866,5.942365821914918,822278.2700090817
122.28333333333333,225.22110536626846,75.69198413091632,11.141031964487647,8.008720531013962,50.99667358455138,36.94905012588693,6.075853997882034,639622.7499929084
122.3,225.54385568797133,55.32905335074694,11.129150367539593,7.1274280918593105,51.02246490035838,36.98921187151903,5.99351203140436,779889.8154515511
122.31666666666666,225.30937895852904,60.35362967548334,11.124224302761903,8.043968871595332,51.14807852200364,36.97746242465858,6.069318605007572,628801.2575010331
122.33333333333333,225.86936455943243,80.66032754089267,11.13424037139862,7.934363317311359,50.96675010026347,36.95268177309835,6.078639530014107,653516.8940069255
122.35,225.84177906185099,61.1111201154864,11.162923753725787,8.161882963302052,50.785211005765774,36.86039520866712,6.066615036587647,618631.0059496298
122.36666666666666,224.96456023876098,57.05904243424737,11.200713970900871,7.644235904478522,50.8356152999161,36.94467078660258,6.078814734447585,700006.028475107
122.38333333333334,225.8886744077394,55.534138098695365,11.237883804923793,8.185297932402532,50.92909578107512,36.99871824216068,6.083245515505314,624338.5239789962
122.4,225.34524010538496,69.11934874102084,11.272173633496584,7.606553749904632,50.94453604195967,36.94135957885099,6.077517667486851,721063.2342718227
122.41666666666667,225.68454172563673,61.19712339688412,11.282315901934949,6.608102540627146,51.148918019979206,36.9362325474937,5.8198066191302384,909779.2172364853
122.43333333333334,225.70936867346,59.42082485416954,11.264498243556618,8.006622415503166,51.35137695074798,36.98515297169452,6.099322308887288,655126.1734190499
122.45,225.9079842560464,63.810300023968885,11.25276528957189,7.930754558632792,51.33094358197634,36.82717631799802,6.097731489218281,666737.8246375966
122.46666666666667,225.74247127055773,60.399939134697505,11.249058923008775,7.158648050659952,51.42317987780947,36.964965285725185,5.992555214218498,795852.1305039095
122.48333333333333,225.85281326088352,70.06207701788054,11.240219402012762,7.875280384527352,51.463690805515185,36.85398641947051,6.095105172361766,674922.5519741895
122.5,225.78660806668807,54.4425579886473,11.237983752574294,7.915732051575495,51.44217825272018,36.95834287022202,6.0955757786351645,664680.8843380433
122.51666666666667,225.86936455943243,65.87768659602962,11.233429715157092,6.758075837338826,51.61084948966036,36.865735866330965,5.877990934354219,872039.146927538
122.53333333333333,225.6597147778134,55.517599006118886,11.203888992650496,7.04258030060273,51.87883462107479,36.95930418860151,5.966957194058142,808506.6736702877
122.55,225.8390205120928,56.52317583476922,11.163711474381383,7.72295719844358,52.054534634554294,36.944350347142745,6.080369070620726,685041.2323557378
122.56666666666666,225.63764637974825,54.9155760363348,11.143975130233466,8.092729076066226,52.06912222050549,36.85740444037537,6.069540280213332,624279.5629293099
122.58333333333333,225.64868057878087,56.03031087598994,11.137282930331908,6.810612649729152,52.21433878500967,36.908567940794995,5.908180718811228,841606.5356443953
122.6,225.60178523289238,63.59859963898987,11.111764592512488,6.843930724040589,52.44926629562537,36.96699473563744,5.921181993663142,831981.1354041941
122.61666666666666,225.8390205120928,54.267243607336546,11.067204229903878,7.216472114137484,52.618079888060464,36.95278858625162,6.013473632172148,755078.0265414485
122.63333333333334,225.66799042708783,101.17211015425043,11.02944960828661,7.6900587472343025,52.333789628721746,36.96763561455711,6.064351993091898,682247.1536230826
122.65,225.50247744159915,56.423941279310306,11.012882969210384,7.605043106736859,51.99987633608767,36.911345082780194,6.059665574849755,680507.7124935805
122.66666666666667,225.53282148893877,58.81880188438546,11.005399998824476,7.050469214923323,52.11027731370648,36.99594110017548,5.982871870086663,774344.9001371983
122.68333333333334,225.53282148893877,68.1071562753399,10.989727177877738,7.109048599984741,52.18551681500576,36.98184176394293,5.995793689281032,763257.3232803029
122.7,225.95212105217675,75.28181463501947,10.97528411984684,7.921858548867018,51.99885942566644,36.98130769817656,6.046462892248202,632031.3896514907
122.71666666666667,225.01145558464944,55.39190190253759,10.982697998338558,7.809735255970092,51.829804061197216,36.976928358892195,6.0556507648212605,642296.080679874
122.73333333333333,225.77281531789737,66.05300097734037,11.002561441204625,7.353269245441368,51.82507184358433,36.6341649500267,6.035726487484096,723421.9013317116
122.75,224.4431943344717,55.166970243497374,11.023666615888494,7.839444571602961,51.82257700575292,36.98771648737316,6.061888375779639,641517.0179325865
122.76666666666667,225.10524627642639,55.137199876859704,11.05176624274454,7.87930876630808,51.83735370032051,36.91903562981613,6.065464228022166,641688.9440761614
122.78333333333333,225.88039875846496,72.10630886033418,11.086406224422902,7.893659876401923,51.72141701795646,36.962615396353094,6.071456670735493,650747.3933248128
122.8,225.96591380096748,55.722683754067305,11.12682879855954,8.075860227359426,51.59550571493781,36.86018158236057,6.067390668152621,625582.1907945522
122.81666666666666,225.81971066378577,59.10327427670101,11.170944155431192,7.824589913786527,51.59848726732259,36.979705500877394,6.085142897509395,670396.2641462946
122.83333333333333,225.6210950811994,59.43405612823073,11.211028125830111,7.800923170824749,51.6217043546392,36.997329671168075,6.089329096253209,679289.960698086
122.85,225.7838495169299,59.03711790639507,11.241908353639955,7.726901655603878,51.66771518235359,36.98910505836576,6.08743337635618,696257.9834208245
122.86666666666666,225.01145558464944,57.121890986038004,11.251223506385687,6.7141832608529795,51.88891882864545,36.813824673838404,5.866059270708575,877808.1260534946
122.88333333333334,224.68870526294654,59.05034918045626,11.224465960245647,6.852574959945068,52.212903895628614,36.99775692378118,5.915833976578676,844353.8769484205
122.9,225.7948837159625,58.792339336263076,11.1824026317162,8.029030289158465,52.308409448392595,36.89810025177386,6.083391497525078,640275.5865635929
122.91666666666667,224.94525039045402,90.42831561656521,11.161348469296765,7.817120622568092,52.00266186061511,36.8831464103151,6.084325685668217,675058.734680349
122.93333333333334,225.2817934609476,56.03692651302053,11.163646010508897,7.878133821622034,51.762808886985304,36.96293583581293,6.084809217582564,658430.2760521121
122.95,225.96039670145117,68.16008137158467,11.177956716080903,7.970702677958343,51.6935216853648,36.99316395819028,6.085267835503557,651083.7220406942
122.96666666666667,225.75350546959035,54.28378269991303,11.200355572419749,7.831052109559779,51.6574986496739,36.98931868467231,6.08904492459945,672399.2737037943
122.98333333333333,225.70385157394375,61.928151288764795,11.21124432448624,6.797436484321355,51.841787357308476,36.87449454489967,5.894654922056219,858507.3949747554
123.0,225.86384745991612,69.25496930014802,11.193245889324556,7.238544289311053,51.97704027935471,36.97607385366598,6.013570831359848,774658.3898932259
123.01666666666667,225.7810909671718,84.41470155575496,11.163349318967285,7.636850537880521,51.800722895096484,36.90771343556878,6.074280628694419,705565.7030618024
123.03333333333333,225.03076543295646,56.15270016105593,11.149262788902094,8.046150911726558,51.62266811048787,36.76180666819257,6.074677416528626,630120.3687573266
123.05,225.75902256910663,58.57071549573817,11.147604972199824,7.220500495918212,51.712600287670114,36.93687342641337,6.0120298247515755,767766.3893441943
123.06666666666666,225.48040904353402,71.31243241666287,11.14511322464106,7.812504768444343,51.708460128379336,36.95214770733196,6.081751443583679,670031.6162906127
123.08333333333333,225.59350958361796,62.43424752160526,11.149543695329374,7.922026398107881,51.579165108979396,36.94360265506981,6.0817411131719705,652003.4391186431
123.1,224.91214779335627,65.62298457035173,11.168741493359729,7.991767757686732,51.47898651190418,36.807629510948345,6.082441686982059,642457.6490449632
123.11666666666666,225.8445376116091,58.54425294761579,11.191348632662233,7.52808422980087,51.4779964510801,36.91999694819562,6.0637382444634875,721650.4125755013
123.13333333333334,225.75350546959035,62.579791536278336,11.199435830955027,7.225368123903258,51.61233841913032,36.94221408407721,6.0108652222781425,775977.8446871366
123.15,225.5852339343435,57.591601215210204,11.185983626800116,7.1411078049897,51.79963009491296,36.94071869993134,5.993173361238592,787373.2959899184
123.16666666666667,225.94936250241858,68.26923938258946,11.16501589710324,7.958281834134433,51.820124435137906,36.85569542992294,6.083362006268812,651172.9500643435
123.18333333333334,225.57971683482725,58.15393036281072,11.147462195907345,7.024368657969025,51.850696623907325,36.894895857175555,5.967250530100414,802638.5505627751
123.2,225.22662246578471,54.39624852943314,11.123371476767936,7.261875333791103,52.076493249956016,36.9302510109102,6.022777053427479,753410.3048930509
123.21666666666667,225.51351164063175,59.43405612823073,11.100355708325628,7.965751125352865,52.1377689769825,36.93676661326009,6.070339411892658,637706.4522546266
123.23333333333333,225.4748919440177,62.245701866233325,11.083904667598635,6.868101014724957,52.18657743112651,36.983657587548635,5.931599632513618,821648.611656652
123.25,225.63764637974825,54.81964929939117,11.065175414807344,7.760471503776607,52.291491407724656,36.917219806210426,6.070135639899244,663691.8213258961
123.26666666666667,225.85005471112538,60.52894405679409,11.060045847598941,8.138887617303732,52.22243601323981,36.96133363851377,6.040778246525972,607923.4442259779
123.28333333333333,225.38937690151525,54.34332343318838,11.07084144273112,7.1984283207446405,52.24366929422278,36.99433890287632,6.011419149965353,756908.9209724924
123.3,225.94936250241858,61.623831985357455,11.07887929055319,7.770374608987563,52.30544913930347,36.99017318989853,6.071958535016943,666465.6628962049
123.31666666666666,224.97283588803546,57.86945797049517,11.090875919039503,7.908346684977493,52.239211540698705,36.98184176394293,6.071522577055316,642859.6418293455
123.33333333333333,225.69005882515302,60.998654285966296,11.11516707170271,7.991935606927596,52.15561030624814,36.89510948348211,6.071760225622693,636628.0936810967
123.35,225.93832830338602,66.29447172895706,11.144893757881944,7.798069733730069,52.03496291230453,36.95246814679179,6.081151134273253,672667.1304284022
123.36666666666666,225.9686723507256,59.84753344264288,11.158479010503433,6.6924467841611355,52.12442030551357,36.9801327534905,5.866196573806801,871016.3327433049
123.38333333333334,225.30662040877093,66.69471776930801,11.150946917686381,7.981780727855346,52.17367082479052,36.98088044556345,6.079573240257765,643099.0240791347
123.4,225.80591791499506,58.07123489992829,11.138276858671809,7.133134966048673,52.17245710231784,36.9972228580148,5.993261281243633,782107.7827853716
123.41666666666667,225.49971889184104,57.91907524822462,11.11649494799459,7.13422598611429,52.354389007847914,36.980453192950336,5.99587949511742,776958.5092319241
123.43333333333334,224.5011238793927,55.99392487232168,11.078579358012899,6.790135042343786,52.580238841735465,36.986541542687114,5.914823652112922,829774.4229183244
123.45,225.03904108223088,92.5420116478401,11.037909571025686,7.879392690928511,52.387326056657386,36.99967956054017,6.062732689200418,649050.727956071
123.46666666666667,225.957638151693,72.63886764129703,11.018606022380677,7.966254673075456,51.913988241270204,36.999145494773785,6.052372466923768,630698.5118640296
123.48333333333333,225.57419973531094,64.4917106381201,11.026418603788986,7.821568627450981,51.70552406112913,36.81991302357519,6.063243753719887,650412.6000839577
123.5,225.6100608821668,64.51155754921189,11.047492792401444,7.746120393682767,51.60744673390533,36.930144197756924,6.067573397653389,665212.4390001645
123.51666666666667,225.9741894502419,68.07407809018694,11.059481938252842,6.890760662241551,51.62570857831771,36.9330281528954,5.937779572516206,816806.5858011851
123.53333333333333,225.13559032376594,55.954231050138105,11.042320547165193,6.692362859540704,51.85639136259022,36.87513542381933,5.886260739627571,845668.1141350404
123.55,225.38385980199897,54.74026165502404,11.000833537078945,7.18558785381857,52.1231653745855,36.847577630273896,6.010554002253163,748085.6193000495
123.56666666666666,224.91490634311438,58.69972041783476,10.953430165452504,6.963859006637675,52.30032883658733,36.92993057145037,5.9686880180092405,778781.952599135
123.58333333333333,225.11076337594267,60.63479424928361,10.91794904382458,7.941245136186771,52.300005714484584,36.97372396429389,6.028825848412334,615114.0874727459
123.6,225.30662040877093,65.72883476284125,10.911790225494766,7.946952010376136,52.10246153973677,36.98867780575265,6.026602736315063,615213.605212523
123.61666666666666,225.69833447442744,60.43632513836577,10.934734472612991,7.996971084153506,51.91603402720238,36.91390859845884,6.026242310055147,611117.8547428871
123.63333333333334,225.82798631306025,74.87826077615323,10.97508966570343,7.998146028839551,51.67209726377766,36.875776302739,6.037497990930727,620274.0925678326
123.65,225.65143912853898,54.24078105921417,11.011353718214403,6.971831845578699,51.65083261285484,36.83198290989547,5.9639371431655945,789269.9088729725
123.66666666666667,225.70936867346,86.52839758702986,11.030847555677747,7.914305333028153,51.552302668660325,36.9815213244831,6.0593441055488375,643299.1418349656
123.68333333333334,225.7645396686229,55.79876357991914,11.053210399159786,8.12327763790341,51.300460326060424,36.940398260471504,6.041135278423167,608099.6943887665
123.7,225.95212105217675,62.87418738413979,11.087355126443212,7.812588693064775,51.26572712053295,36.848752574959946,6.073301501654278,661355.2965843009
123.71666666666667,225.37834270248266,57.41297901538416,11.1175666937631,7.4491950865949494,51.323791487875354,36.950652323186084,6.052385889903621,721501.6412094977
123.73333333333333,225.81695211402766,80.2666971375723,11.132746893724862,7.568703746089875,51.28353562745475,36.9704127565423,6.065964364150706,711058.4160738987
123.75,225.62661218071565,55.63668047266958,11.139615295347308,7.802433813992523,51.217702884026636,36.837857633325704,6.080767806154614,667928.2289093324
123.76666666666667,225.73695417104145,61.01850119705807,11.151751221250375,8.050766765850309,51.23376356450589,36.982696269169146,6.075319877130541,633139.3591901384
123.78333333333333,225.01145558464944,88.40393068520333,11.17349216516756,7.872846570534829,50.99737967373129,36.93142595559625,6.086414531390581,667810.7202428966
123.8,225.67350752660414,77.88837562507365,11.200734713342984,8.114885175860227,50.656449255394854,36.97308308537423,6.080979580153766,634104.4693592219
123.81666666666666,225.72591997200888,57.86615015197987,11.213871625796454,6.6907682917525,50.74072544757253,36.930144197756924,5.859174478981339,879749.7058438205
123.83333333333333,224.487331130602,54.98173240664074,11.205525778919762,7.972968642710005,50.99800588612911,36.92811474784466,6.090086166329535,646764.2223045548
123.85,225.60454378265052,58.69641259931946,11.188110006278515,7.18785381857023,51.160460220212464,36.89756618600748,6.003716284703957,779515.2044114576
123.86666666666666,225.68454172563673,77.86852871398186,11.16828835467426,7.847249561303121,51.152501294908234,36.86958113984894,6.085228995957208,670373.3871564866
123.88333333333334,225.87212310919054,55.289359528563374,11.144805581050214,6.989959563591971,51.1997184341899,36.93366903181506,5.957177629838717,809390.9229587765
123.9,225.64316347926456,55.17689369904327,11.120495289729494,7.99671931029221,51.382087477328675,36.98173495078966,6.072534683082345,635371.4204629195
123.91666666666667,225.51075309087364,68.30562538625774,11.10987395837299,7.8168688487067985,51.332882578382524,36.94520485236897,6.076814476011743,663647.8739521395
123.93333333333334,225.91074280580457,88.5726294294835,11.100232994800692,6.785435263599602,51.20517403972425,36.94050507362478,5.903522624217649,849552.614095824
123.95,225.43903079716185,57.29058973031817,11.078947678116245,7.841039139391166,51.16245393307172,36.78968490119783,6.071731990510802,652930.2139075308
123.96666666666667,224.74939335762573,58.04477235180592,11.067101480424402,7.811749446860456,51.19782945036489,36.9556725413901,6.0704605825977875,653470.7911939562
123.98333333333333,225.8335034125765,54.94534640297247,11.061135326487397,7.108545052262147,51.35161693331529,36.97265583276112,5.9917013346010535,773432.2338042975
124.0,225.92729410435342,54.3267843406119,11.044963668424082,7.461615930418859,51.57132562615477,36.83764400701915,6.050025385584276,709884.7934185435
124.01666666666667,225.68454172563673,54.505406540437946,11.032918056460437,8.002845807583734,51.65136650800919,36.92811474784466,6.051781612477921,622426.0128754196
124.03333333333333,225.89970860677198,90.97410567158924,11.037846868403726,7.7754940108339055,51.39868999042177,36.97778286411841,6.066014159857966,667554.3190524242
124.05,225.93005265411156,57.39974774132297,11.042578721747907,7.012031738765544,51.289529093414316,36.98451209277485,5.970331882026933,788879.4688185041
124.06666666666666,225.69833447442744,56.85064986778364,11.03671145354682,7.79773403524834,51.43724867566079,36.98109407186999,6.065592920809366,654423.0787367608
124.08333333333333,225.93832830338602,57.61475594481728,11.033650697058768,7.692408636606395,51.47837789305256,36.989959563591974,6.064734464387224,671414.2537290207
124.1,225.70936867346,56.592640023590455,11.044232201772765,8.115556572823682,51.47557722465445,36.958770122835126,6.039625534484082,607995.5513146179
124.11666666666666,225.91625990532083,73.40628153684597,11.065307597425791,7.650782024872205,51.36285646378694,36.946059357595175,6.066760242703917,686156.9856859844
124.13333333333334,225.79764226572064,66.87003215061877,11.088325776476566,7.917578393224995,51.21434616402364,36.92458991378653,6.070770552109663,645780.2370481329
124.15,225.02524833344017,66.60871448791029,11.114524774347428,7.962813763637753,51.08891790270004,36.85644312199588,6.073246426594852,639887.8247936418
124.16666666666667,225.78936661644622,70.11830993264059,11.145478110283289,8.058487830930039,50.93621133690553,36.970199130235756,6.073288154005923,633268.5100774034
124.18333333333334,225.80315936523692,61.26327976719006,11.162958766805055,6.811116197451745,51.00735638510799,36.95866330968185,5.904426377215408,847799.5524197371
124.2,225.95212105217675,62.718719913920815,11.159156658189543,8.052780956740673,51.126411070876735,36.99935912108034,6.07693686474699,634887.3951062395
124.21666666666667,225.68730027539485,65.7883754961166,11.159435426627303,8.0549629968719,51.02985801788404,36.8304875257496,6.076665293658973,634346.2316340875
124.23333333333333,225.57971683482725,60.972191737843914,11.17611339227327,8.035996032654307,50.956965525777875,36.81649500267033,6.081580916983994,638173.5990960932
124.25,225.2928276599802,54.46240489973908,11.193992036584435,7.476386663614862,51.05781709953717,36.90536354619669,6.058058449329381,727697.6914322994
124.26666666666667,225.3121375082872,61.93145910728009,11.201050173982555,7.7266498817425795,51.18841010643487,36.83305104142824,6.084717619272844,689078.7238952632
124.28333333333333,225.94108685314416,69.91653300320746,11.189894388428563,6.982658121614405,51.26712937652061,36.92362859540704,5.950759930826254,821794.381444701
124.3,225.88315730822313,60.50909714570231,11.161100061898338,7.596482795452811,51.36451171067902,36.98109407186999,6.070215586520815,706210.4666731533
124.31666666666666,225.7810909671718,61.074734111818124,11.13450707705072,7.888540474555584,51.38630015563274,36.87449454489967,6.079937754116567,655501.1127625585
124.33333333333333,225.43351369764554,60.82333990465554,11.126970671113098,8.040444037537194,51.337234614639534,36.97222858014801,6.070366359472225,630204.2405646163
124.35,225.9245355545953,62.09354221452965,11.130696154505442,7.542938887617304,51.332652051369635,36.94360265506981,6.062968882316254,710968.6136652962
124.36666666666666,225.35351575465938,55.74253066515909,11.135367038878,7.883756771190968,51.38909437697141,36.94637979705501,6.080237336930778,653722.4214240435
124.38333333333334,225.82798631306025,66.20185281052873,11.136132777292302,7.367956054016938,51.435719124443885,36.90782024872206,6.0394417010152415,741883.8910061235
124.4,225.71212722321818,66.5855597583032,11.131619516737269,7.854886701762418,51.400159648461,36.91209277485314,6.079895541053497,661158.7365568173
124.41666666666667,225.91350135556272,64.01869259043261,11.125928524922754,7.516838330663004,51.36309756683794,36.93879606317235,6.059855014772872,714861.8364809033
124.43333333333334,225.8390205120928,74.91464677982148,11.122598033434976,7.946784161135273,51.24970000258059,36.90803387502861,6.075949490669218,648297.524298869
124.45,225.8445376116091,75.75483268270696,11.11736597632283,7.168802929732202,51.107689587682536,36.954604409857325,6.002071566227109,776442.2916973835
124.46666666666667,225.7838495169299,59.35466848386359,11.103755863139,7.674784466315709,51.1263227670241,36.971908140688186,6.071968669625828,684295.8882420836
124.48333333333333,225.8472961613672,70.28370085840544,11.086462202984606,7.462287327382316,51.137606843052126,36.97126726176852,6.051987671885305,719196.7641384761
124.5,225.670748976846,58.16716163687191,11.076061640869636,8.037842374303807,51.10346285941253,36.92587167162585,6.058659699910867,623832.1650319139
124.51666666666667,225.96591380096748,70.25062267325247,11.07041114389547,7.2013656824597545,51.10682525074829,36.77590600442512,6.010054274300682,762098.378698546
124.53333333333333,225.56316553627835,76.60163422262305,11.050873753790867,6.947997253376059,51.12076104236808,36.955779354543374,5.955493325897183,804894.680195395
124.55,225.57695828506908,55.76237757625087,11.01043156953204,7.071450370031281,51.25279869561272,36.887418936446174,5.987019636603158,770902.4935997535
124.56666666666666,225.5962681333761,70.37631977683377,10.967107591370281,7.67302204928664,51.30464041469847,36.99081406881819,6.055877127757093,666403.2863744136
124.58333333333333,225.75902256910663,58.2994743774838,10.946619593837319,8.17380025940337,51.17453964151168,36.98867780575265,5.995496595775002,587292.9620451843
124.6,225.70385157394375,69.03003764110781,10.955589266217753,7.862272068360419,51.0358898484262,36.97212176699473,6.047060640962714,635803.4641596252
124.61666666666666,225.2183468165103,62.553328988155954,10.982278387445632,7.997474631876097,50.90387145542218,36.99829098954757,6.038770369130404,616466.5675025517
124.63333333333334,225.94384540290227,55.28605171004808,11.01858487169437,8.12512397955291,50.854738359681235,36.9783169298848,6.030594698655308,603597.8588899752
124.65,225.88039875846496,54.81634148087588,11.059442434207384,7.87376974135958,50.894443860112816,36.805386434729535,6.0672999467064095,646186.182039997
124.66666666666667,225.22662246578471,60.26431857557032,11.089351542842346,7.225787747005417,51.0288494352909,36.951293202105745,6.016736576129938,755512.6950027014
124.68333333333334,225.56592408603652,98.24138294969714,11.102079154137602,7.975654230563822,50.82193946386335,36.99380483710994,6.070057272953056,647101.3230015998
124.7,225.93281120386973,54.316860885066006,11.099603526121635,6.929449912260624,50.73002657734076,36.96816968032349,5.9447490601638036,813219.3599593649
124.71666666666667,225.93281120386973,70.85595346155185,11.08364973028409,7.865629053177692,50.84764647512221,36.966567483024335,6.071885581516545,654439.3576357538
