Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
124.73333333333333,225.87212310919054,54.9056525807889,11.053652310275444,6.487167162584878,51.017703808874856,36.93324177920195,5.812097360018035,892816.1182917195
124.75,225.43903079716185,58.001770711107056,11.006827302000511,7.434004730296787,51.315242759972406,36.9316395819028,6.046177789805202,707519.7225084163
124.76666666666667,225.88039875846496,55.66645083930725,10.958979886829221,7.418646524757763,51.444444637504006,36.91465629053178,6.041258340755607,704073.2301967342
124.78333333333333,225.57419973531094,63.16858323200123,10.924894902162148,7.562829022659647,51.49605329909934,36.99871824216068,6.048381237239451,675898.3485792842
124.8,225.7810909671718,56.321398905336096,10.906967760244182,7.766178377965972,51.48476088834529,36.91486991683833,6.04351229150909,641093.6792907036
124.81666666666666,225.93556975362785,80.92164520360114,10.907897715068762,7.950308995193408,51.281676388727824,36.78348973830777,6.025884376428716,620108.7772799055
124.83333333333333,225.43903079716185,55.08427478061495,10.917291762456433,7.168551155870906,51.1910703802858,36.88848706797894,6.008250691182242,738116.6173629395
124.85,225.6210950811994,54.47563617380027,10.922916084574258,7.8262684061951635,51.319397823106584,36.906218051422904,6.042734868572918,633326.0310696851
124.86666666666666,225.93556975362785,59.572984505873215,10.935326893101655,8.067383840695811,51.284148741875576,36.8873121232929,6.014805479607428,601667.379288281
124.88333333333334,225.3921354512734,116.93055756112615,10.96180154650951,7.81191729610132,50.79357162055124,36.939436942092016,6.051597526084745,658710.605281115
124.9,225.93281120386973,76.28739146366982,10.991379677384256,7.811161974517433,50.27543941643825,36.92811474784466,6.0573542302576735,651137.8013720803
124.91666666666667,224.90663069383996,55.04788877694668,11.022779954031032,8.088700694285496,50.2029876680668,36.94370946822309,6.036328207783769,606091.596110145
124.93333333333334,224.73835915859317,77.97437890647137,11.059972194403539,7.988830395971618,50.10419853205737,36.9842984664683,6.058966295435548,630384.4799074723
124.95,225.7314370715252,57.24097245258871,11.094913861030529,7.8356679636835285,50.04672776775567,36.903334096284425,6.074354725625507,656999.2498545918
124.96666666666667,225.67902462612042,64.04515513855497,11.122438076923823,7.902891584649424,50.1089330438143,36.98696879530022,6.077566682165794,651837.8491603745
124.98333333333333,225.4969603420829,56.26516599057604,11.14782866777591,8.098771648737316,50.14544483467905,36.962188143739986,6.069722947128592,623640.135049842
125.0,225.93005265411156,62.6261009954925,11.171347488241896,7.788921950102997,50.21232026123125,36.934309910734726,6.084103381769994,677158.9198896168
125.01666666666667,225.45282354595255,91.0336464048646,11.191060387827882,8.054123750667582,50.04345657716583,36.913054093232624,6.083463902832181,644970.3104688167
125.03333333333333,225.72867852176702,54.7898789327535,11.209577144114348,7.976661326009003,49.92540719400196,36.93826199740597,6.0906702247399735,651034.7190826229
125.05,225.96039670145117,65.97030551445793,11.227378164180926,8.034653238727397,49.991651939053156,36.993057145037,6.091939015325877,647822.451510728
125.06666666666666,225.40868674982227,62.5103273474571,11.241401242024036,7.732104982070649,50.040220018891716,36.884748607614256,6.088367047217244,694592.8427021408
125.08333333333333,225.4114452995804,54.69395219580988,11.244019662802044,7.5736552986953525,50.2292078111464,36.93836881055924,6.072251413827846,719462.4153404612
125.1,224.9700773382773,61.101196659940506,11.23352862407369,7.64826428625925,50.42418041626607,36.96987869077592,6.081208169457634,705084.6151141546
125.11666666666666,225.95212105217675,69.66183097752958,11.20304093341119,6.797772182803081,50.60768560494301,36.863492790112154,5.894406253455204,859944.3649464839
125.13333333333334,225.1080048261845,86.91541235331962,11.159745557583737,8.074601358052949,50.5207083908895,36.98803692683299,6.074644831231383,635176.5613117579
125.15,225.9245355545953,55.71276029852142,11.126456948534505,7.624177920195315,50.41928886081864,36.89617761501488,6.070354888526386,695577.5537970327
125.16666666666667,224.85421824843522,62.1563907663203,11.10708697853691,7.81149767299916,50.52513830516287,36.97447165636683,6.076670294954535,660408.9766863667
125.18333333333334,225.69833447442744,63.019731398812866,11.088879658106343,7.246601052872511,50.6210784929576,36.81029983978027,6.019113015759942,754401.8912749422
125.2,225.5852339343435,55.54075373572596,11.06891552679613,7.963736934462501,50.73224815931629,36.93548485542077,6.06380566163246,633026.7140047746
125.21666666666667,225.75074691983215,55.295975165593966,11.048077818104819,7.013038834210727,50.922262558849766,36.96453803311208,5.970954031995482,788376.7437293463
125.23333333333333,225.89970860677198,55.00157931773252,11.020009412846061,7.60193789578088,51.14741029768104,36.98323033493553,6.05977954261275,683199.7039404447
125.25,225.69005882515302,58.39870893294271,10.998205915865059,7.98387884336614,51.19254672797974,36.901091020065614,6.045199594712716,621269.0067106261
125.26666666666667,225.71212722321818,57.532060481934856,10.994396248912018,7.770122835126268,51.189830672049766,36.98974593728542,6.059183768118409,652836.3291802777
125.28333333333333,225.56592408603652,61.385669052256056,11.00342371798291,7.9906767376211185,51.16351328157378,36.94424353398947,6.045598385003771,621212.1366964298
125.3,225.56316553627835,57.15496917119098,11.019395747647033,7.747127489127946,51.1494487949057,36.980987258716716,6.063504200710364,659355.7308549037
125.31666666666666,225.6404049295064,61.52790524841384,11.026955810326596,7.142870222018768,51.25706220091953,36.90835431448844,6.000950679151102,762271.721156906
125.33333333333333,224.90387214408184,61.09458102290991,11.021329972273795,7.79269855802243,51.31929618180508,36.96250858319982,6.063236765173067,651110.2467011631
125.35,225.80867646475323,67.30997201315328,11.01747153351112,7.907591363393606,51.226321355898456,36.95684748607614,6.057032732005007,637533.5367099127
125.36666666666666,225.84177906185099,66.04969315882506,11.0272297032278,8.165743495841916,51.05425862026387,36.94349584191653,6.025631904514169,600873.0901612474
125.38333333333334,225.88315730822313,65.80822240720838,11.050620912848077,7.985221637293049,50.89999691560053,36.94360265506981,6.058031781288579,630398.6295994864
125.4,225.93556975362785,59.21904792473641,11.064911598668514,6.893530174715801,50.992026788304095,36.83540093080033,5.938209652391241,815168.0988441487
125.41666666666667,225.64592202902267,54.72703038096285,11.055856255685619,7.720943007553217,51.19397804088518,36.94146639200427,6.068362275029733,668511.2954317519
125.43333333333334,225.9714309004837,63.50928853907685,11.039533335918739,7.626527809567406,51.243970434563586,36.93890287632563,6.062896063846933,683995.317943504
125.45,225.49420179232473,57.15496917119098,11.034163263790523,8.175226977950713,51.2067395995585,36.90312046997788,6.025383773291276,597532.0519571993
125.46666666666667,225.6210950811994,57.538676118965455,11.03294033833514,7.029152361333638,51.30129903301713,36.82888532845045,5.976224037815902,782810.5152730772
125.48333333333333,225.87212310919054,64.12785060143742,11.011219629015498,7.004562447547112,51.49555968768539,36.62198825055314,5.970812512712385,786188.8665356842
125.5,225.22662246578471,56.50663674219273,10.980390972837135,8.096757457846952,51.52710848957422,36.95727473868925,6.022423662621481,600626.8318908331
125.51666666666667,225.30110330925461,54.21431851109179,10.971768123001784,8.068642710002289,51.4782939917939,36.964324406805524,6.024905725719475,603282.5440710412
125.53333333333333,225.2928276599802,72.71163964863356,10.984602889304094,7.8435568780041205,51.343335362384074,36.976928358892195,6.054259710864405,642183.3953281161
125.55,225.47765049377588,60.77372262692608,10.995271659737957,7.211520561532007,51.29366778637879,36.97724879835202,6.014898563318802,744279.0518290772
125.56666666666666,225.94936250241858,56.57940874952927,10.985703313797,7.231326771953917,51.45516214286269,36.87801937895781,6.016915873180831,740373.438420317
125.58333333333333,225.919018455079,72.60578945614407,10.966495187001732,7.872510872053102,51.417645885166884,36.83176928358892,6.048757354146723,637392.4501120052
125.6,225.8555718106417,57.30382100437936,10.95616998991033,7.669916838330662,51.31511660915896,36.973617151140616,6.054199344313884,663400.6427963115
125.61666666666666,224.9342161914214,65.75860512947892,10.954881579103361,7.6476768139162274,51.29680948600044,36.92640573739223,6.054351335453747,665116.22081697
125.63333333333334,225.40868674982227,77.44512794402382,10.957669919993517,7.803944457160296,51.10888985369001,36.894895857175555,6.051230764744851,646059.8079333706
125.65,225.4114452995804,65.74206603690243,10.956365761519136,7.137499046311131,51.01045111938237,36.785519188220036,6.002512357702835,751771.7203266897
125.66666666666667,224.925940542147,77.72629251782408,10.949225528169537,7.8810711833371485,50.90002933953204,36.99273670557717,6.043458501609251,631744.2426449351
125.68333333333334,225.25144941360804,61.66352580754102,10.946505485819145,7.684184023804073,50.75363293306205,36.98803692683299,6.052990625687353,658542.5117242371
125.7,225.75902256910663,56.24862689799955,10.954432132106614,8.118326085297932,50.741835054753814,36.93965056839856,6.010701462534557,595707.3939780884
125.71666666666667,225.232139565301,58.5277138550393,10.972962336119412,7.768192568856336,50.746186615775144,36.89906157015335,6.055589901456276,648614.8347087568
125.73333333333333,225.81143501451135,56.84734204926834,10.985671175412248,7.214793621728845,50.87688737241068,36.71726558327611,6.014543822869787,742770.5543848787
125.75,225.41420384933858,84.84141014422829,10.98394958425616,7.75644312199588,50.80511847016314,36.77718776226444,6.057792219920876,659162.3300847756
125.76666666666667,225.10248772666822,59.08673518412453,10.98234880465444,7.804448004882888,50.642908961403556,36.94648661020828,6.055851293331394,644066.9359870686
125.78333333333333,225.96039670145117,54.27716706288244,10.984860106528764,7.6846875715266645,50.72317792058094,36.91796749828336,6.058229800479009,664916.642813736
125.8,225.22110536626846,57.27074281922638,10.991282437014286,7.9457770656900895,50.792582562250715,36.84565499351491,6.047249395289119,624154.3808642473
125.81666666666666,225.84177906185099,54.39294071091784,10.99963620022044,7.554268711375601,50.87846900952923,36.87289234760052,6.055195390116677,687538.7218912253
125.83333333333333,225.2486908638499,54.918883854850094,11.005627966975366,7.8257648584725725,50.994070569668054,36.994018463416495,6.059271787861537,643753.8153360696
125.85,225.4362722474037,60.80018517504846,11.011593740493721,7.752750438696879,51.02847075081054,36.86199740596628,6.062304865138527,657690.5038034497
125.86666666666666,225.79764226572064,64.69348756755323,11.014756038317305,7.5622415503166245,51.02755226719351,36.95780880445564,6.057080161752961,690394.8701393268
125.88333333333334,225.88039875846496,64.08815677925385,11.011901842090323,7.659258411535818,51.01634870094338,36.988998245212485,6.061261442881466,674717.1623740811
125.9,224.7300835093187,64.80595339707334,11.01154441041442,7.943762874799725,50.94948875908134,36.89340047302968,6.0518862121917385,627117.7226331909
125.91666666666667,225.88591585798127,61.203739033914715,11.003929454460396,6.785435263599604,51.033785376532556,36.96688792248417,5.9143630597991965,825646.1712108189
125.93333333333334,225.44730644643627,61.160737393215854,10.966354007771015,6.768230716411078,51.29783385007908,36.942854962996876,5.915520916665527,820398.3686948022
125.95,225.63212928023196,54.41609544052493,10.918599851841297,8.145853360799572,51.39204838207886,36.971801327534905,5.99154273959489,586376.5793930097
125.96666666666667,225.9052257062883,59.748298887183964,10.887487410103343,7.239131761654078,51.416742118850784,36.94007782101167,6.017381159809787,724203.1754153583
125.98333333333333,225.75074691983215,56.71833712717175,10.865125030807748,7.509536888685435,51.50253197057132,36.97212176699473,6.039665022600671,675015.9494475105
126.0,225.7838495169299,55.295975165593966,10.850853500562641,7.892233157854582,51.52049181891163,36.794064240482186,6.018195574144261,614335.6464878373
126.01666666666667,225.9714309004837,60.132005834958434,10.857799702762602,8.181940947585257,51.41703111662585,36.98237582970931,5.958721336345456,575585.1670408607
126.03333333333333,225.06110948029604,61.96122947391776,10.876801360182522,7.204974441138324,51.36902618057118,36.88079652094301,6.014507011216597,725426.8846050376
126.05,225.00593848513316,65.02757723759824,10.892472321899415,7.994033722438391,51.31298406158955,36.9588769359884,6.0130469751974855,604656.7773277499
126.06666666666666,225.78936661644622,63.3273585207355,10.913608479074785,8.151560234988937,51.12723024260954,36.967742427710384,5.988666241433951,587277.9032473861
126.08333333333333,225.31489605804535,64.21385388283514,10.936205922832409,7.107370107576104,51.09176387971571,36.83710994125276,5.997669144496466,753097.5869590346
126.1,225.8886744077394,61.56098343356681,10.944120440254116,7.795216296635384,51.12270298859318,36.971908140688186,6.049195933392078,643355.3526945872
126.11666666666666,224.8100814523049,63.859917301698346,10.952128984847908,8.048416876478218,51.024955021233836,36.996795605401694,6.021546992624475,604040.4523491845
126.13333333333334,225.25144941360804,57.57175430411842,10.972676358711727,7.970199130235752,50.94311363767079,36.991668574044404,6.039785984087566,618178.1202418909
126.15,225.43903079716185,58.12746781468835,10.999563744804782,8.002426184481573,50.92230248354325,36.99198901350424,6.043006527312233,617834.2768592986
126.16666666666667,225.96039670145117,66.17208244389107,11.027536779725576,7.932013427939269,50.85344409519703,36.90482948043031,6.057444134438962,635428.6531431205
126.18333333333334,225.84177906185099,58.12085217765775,11.050165631697313,7.66798657206073,50.844762908796405,36.979705500877394,6.065998256736067,677459.1427417359
126.2,225.1135219257008,55.39851753956818,11.062693963101848,7.655313954375524,50.95647745251943,36.903547722590986,6.067558360565021,678066.340224519
126.21666666666667,225.71764432273446,63.64821691671932,11.069463754188222,8.033981841763941,50.97064805633501,36.99348439765011,6.057487285868446,624832.5347703239
126.23333333333333,225.83626196233467,54.6774131032334,11.07947334708702,7.961470969710842,50.95264295305785,36.973510337987335,6.066388677106081,635506.4298093522
126.25,225.80867646475323,63.06934867654232,11.092336611707296,7.836507209887846,50.969603118171605,36.965606164644846,6.0739175729903785,658046.4355924119
126.26666666666667,225.64316347926456,59.24551047285879,11.101704081047524,7.754932478828107,50.984184348490786,36.9801327534905,6.074921424102325,670691.7224846255
126.28333333333333,225.70661012370186,71.89130065683987,11.10821134295588,7.994369420920119,50.911348403004226,36.980025940337235,6.070100587571147,637855.1157728927
126.3,225.93281120386973,54.52194563301443,11.11086182002746,7.524643320363165,50.91588577973112,36.96517891203174,6.060008834629261,709412.5363107873
126.31666666666666,225.7783324174136,54.621180188473346,11.106141682940056,7.793369954985885,51.07268923553435,36.89788662546731,6.076037278520033,664850.9434385158
126.33333333333333,225.45006499619444,55.02473404733961,11.09526205864217,7.487968261234455,51.21929056382433,36.97094682230869,6.056196066006319,711385.6751575568
126.35,224.9949042861006,55.43821136175175,11.079867922689935,7.672518501564048,51.362064525127,36.88506904707408,6.07025742916165,677412.7090848369
126.36666666666666,225.36730850345012,62.58640717330893,11.066865729233436,7.979934386205845,51.36545147294462,36.98793011367971,6.061873672199748,631095.1950783994
126.38333333333334,225.7948837159625,66.30439518450295,11.054110902197685,7.211940184634164,51.35118094346659,36.972442206454566,6.013065852965042,756006.2856297771
126.4,224.87352809674223,61.26658758570536,11.038379051082687,7.952071412222478,51.3452656161557,36.95225452048524,6.057470749368289,629377.0249248485
126.41666666666667,225.68454172563673,65.70898785174947,11.017241178030968,6.949507896543832,51.378156304927536,36.951293202105745,5.957915168126986,796830.1716578765
126.43333333333334,225.2183468165103,55.05450441397727,10.981938200064445,7.289990081635767,51.54053221647612,36.86199740596628,6.027935031797776,726433.4048612422
126.45,225.63764637974825,69.0498845521996,10.941666864008766,7.617296101319905,51.55943985405465,36.901625085831995,6.051774932357176,671308.7693302997
126.46666666666667,224.735600608835,57.68091231512322,10.913751427511777,7.678728923476007,51.49462094983607,36.80495918211643,6.0480103417111035,652071.816732079
126.48333333333333,225.72591997200888,62.477249162304126,10.903438641104573,8.019798580910964,51.421588574295505,36.8605020218204,6.0131035734788325,604128.2279374945
126.5,225.93005265411156,58.488020032855744,10.90885458074447,7.8080567635614555,51.33196311879894,36.90066376745251,6.041261299057717,635930.7229693478
126.51666666666667,225.93832830338602,65.62960020738232,10.92304277093069,7.808140688181886,51.25527216610684,36.88816662851912,6.044225157436292,639372.296860708
126.53333333333333,225.34524010538496,55.50767555057299,10.94227219074703,7.948126955062182,51.19109093536587,36.96069275959411,6.034703754302968,617177.3554496374
126.55,225.80591791499506,72.84395238924546,10.967338832566956,8.01870756084535,51.052281264557934,36.96176089112688,6.032424377705954,615577.0753166925
126.56666666666666,225.7341956212833,55.709452480006114,10.990429669563266,7.498207064927139,50.99455242870464,36.919890135042344,6.050601064280242,695136.7399553179
126.58333333333333,225.86108891015795,62.14315949225911,11.002964232073825,7.751155870908675,51.05878520790339,36.94061188677806,6.060862477905011,658501.7566476486
126.6,225.44178934692002,55.75576193922028,11.002654637657376,7.240306706340124,51.158238209286395,36.80965896086061,6.019805973169951,739249.0555599506
126.61666666666666,224.86249389770967,86.09507336152592,10.996249262707025,8.004776073853666,51.029907475436104,36.98600747692073,6.04112168155042,622169.2392136201
126.63333333333334,225.70109302418558,62.903957750777465,10.987583022918477,7.230571450370031,50.86528403793753,36.85088883802548,6.017498531532524,741160.3444647385
126.65,225.18248566965443,88.61563107018236,10.978871583327566,8.07602807660029,50.67742301804986,36.97959868772412,6.0256042577433995,611329.4081871962
126.66666666666667,225.91625990532083,67.21073745769438,10.965191428004783,6.77796597238117,50.54283485421311,36.961654077973606,5.916066435873335,821805.1284523008
126.68333333333334,225.4748919440177,57.90584397416343,10.944242131029354,8.07468528267338,50.6285065221114,36.99348439765011,6.015437673712134,600017.0236337184
126.7,225.85005471112538,70.01576755866638,10.93523484213337,7.916319523918518,50.52478172855932,36.88165102616922,6.0372580940234215,625653.8519998252
126.71666666666667,225.70109302418558,75.00395787973451,10.943790555202263,7.892568856336308,50.332598529880244,36.94862287327382,6.0416975020241575,631121.1368184667
126.73333333333333,225.86660600967423,72.84726020776075,10.957970322490594,7.720103761348899,50.16627256300722,36.970092317082475,6.054186152942242,659305.0280867052
126.75,224.95352603972844,58.37555420333564,10.971666102999196,7.737224383916993,50.15210091898794,36.94531166552224,6.05624369220278,652154.4263437676
126.76666666666667,225.81695211402766,55.83514958358741,10.981679842359584,7.712466620889602,50.260758849323025,36.91935606927596,6.057922356558288,659961.3920575788
126.78333333333333,225.9686723507256,71.514209346096,10.979300439804875,7.112321660181582,50.36049504541126,36.96421759365225,5.995284456543328,763572.4862270772
126.8,225.52178728990617,59.182661921068146,10.962358333010584,7.572060730907149,50.447229152359554,36.99252307927062,6.052898981716668,678932.5558230011
126.81666666666666,225.44730644643627,58.177085092417805,10.946340078680704,7.870412756542306,50.51052103539543,36.9214923323415,6.044157994616865,630094.8608606538
126.83333333333333,224.35492074221108,69.71475607377434,10.944595478930763,7.829541466392005,50.45384611159015,36.88709849698634,6.046445720908094,634777.3278857562
126.85,224.90663069383996,66.0133071551568,10.95671530526548,8.10313572899977,50.31442340075972,36.77195391775387,6.012850635728156,597654.0760450845
126.86666666666666,224.86249389770967,57.03588770464028,10.972930979534206,7.451880674448769,50.33248240189898,36.951186388952465,6.04693358538587,696993.0402108986
126.88333333333334,225.39489400103156,66.56902066572673,10.980348205563187,7.635927367055769,50.411053419799245,36.96966506446937,6.057196111840276,672606.0045783025
126.9,225.39489400103156,71.47782334242773,10.97253517647728,7.131204699778744,50.43009384271054,36.984405279621576,6.001050613610226,756742.503641064
126.91666666666667,225.81419356426952,66.62525358048678,10.955038082679897,7.837346456092164,50.415677011224766,36.81147478446631,6.048825641470141,639264.417880084
126.93333333333334,225.70109302418558,54.998271499217225,10.943650458789,7.795719844357976,50.42440355732206,36.96539253833829,6.049026560401817,641182.225265405
126.95,225.3507572049012,65.06065542275121,10.946072068304744,7.93067063401236,50.42670929422009,36.971908140688186,6.037826893858552,622316.7089832742
126.96666666666667,225.67902462612042,78.90387590926987,10.955099839505879,7.642473487449455,50.283781618679875,36.998504615854124,6.053901342669347,671960.4193913222
126.98333333333333,225.81971066378577,54.42271107755552,10.950827671391531,6.834950789654385,50.385277760521795,36.899916075379565,5.933349354686612,805433.0619259332
127.0,225.4252380483711,64.52148100475779,10.934421820232973,8.161882963302054,50.4998295536948,36.95780880445564,5.993040642263862,587696.7510773282
127.01666666666667,225.11628047545892,56.20893307581599,10.919786640025368,6.973426413366903,50.57404746861488,36.89948882276646,5.971827166541637,771865.0772531827
127.03333333333333,225.96039670145117,57.38982428577708,10.903354017126665,7.88249790188449,50.72591001486433,36.69440756847486,6.033231490943641,623867.2562358796
127.05,224.7328420590769,63.69783419444878,10.899496774631261,8.090798809796292,50.65500468398149,36.848645761806665,5.995390783563072,590811.3866923824
127.06666666666666,225.83074486281836,65.1962759818784,10.91770305908343,8.062180514229038,50.509981959359976,36.997436484321355,6.0099047247435955,600991.353332194
127.08333333333333,225.89695005701387,71.5075937090654,10.94683415665694,7.956015869382772,50.346492514495836,36.992202639810785,6.035540106715765,621899.689631324
127.1,225.75350546959035,76.26754455257803,10.975930469977353,7.690394445716029,50.17719520454451,36.9515068284123,6.057121162234922,666999.7422471921
127.11666666666666,225.88591585798127,76.62809677074543,10.998872932618767,7.920347905699245,49.99731858259916,36.92245365072099,6.051983876863151,635622.9940302322
127.13333333333334,225.11076337594267,62.956882847022214,11.021694323280897,8.011322194247349,49.88413214987434,36.82044708934157,6.047322183495587,619489.3709955703
127.15,225.66799042708783,55.92115286498513,11.041018267937734,7.513733119707027,49.982257200420165,36.92854200045777,6.0554888602196195,699938.15044867
127.16666666666667,224.8900793952911,57.482443204205396,11.053773302395784,8.068055237659266,50.10577289230418,36.969985503929195,6.048254009528319,613653.0553855632
127.18333333333334,225.37558415272454,58.633564047528814,11.068587990433103,7.97196154726482,50.143418141188135,36.90055695429923,6.062944435749709,631659.4732333198
127.2,225.96591380096748,59.09665863967042,11.086717198868374,8.024414435034714,50.17951058715074,36.57018387121386,6.062866237864823,628358.8587509269
127.21666666666667,225.56040698652023,61.319512681950116,11.104287766259702,7.812252994583047,50.22150184603126,36.91978332188907,6.075971767522814,662220.4826180475
127.23333333333333,225.43351369764554,76.56194040043948,11.103186192281614,6.763530937666895,50.31685968257506,36.97489890897994,5.89909388777077,848429.8926579425
127.25,225.89970860677198,70.04553792530405,11.064585451850908,6.950514991989014,50.460353066783135,36.94402990768292,5.953523509869029,806568.7109021214
127.26666666666667,225.6762660763623,63.82022347951477,11.011282530522886,7.923369192034789,50.50737890039537,36.99476615548943,6.0543727826294695,633153.9760650098
127.28333333333333,225.75350546959035,56.85064986778364,10.96277123438102,6.771000228885326,50.66054209531276,36.975112535286485,5.915154611611489,819792.7213174927
127.3,224.54250212576488,55.262896980441,10.915229401752507,7.615449759670405,50.89018516238663,36.87011520561532,6.048843721145015,660887.4069753363
127.31666666666666,224.52595082721604,75.45712901633023,10.88413347380358,8.034485389486534,50.77797954678305,36.99946593423362,6.001773080104312,598841.8424126139
127.33333333333333,225.71764432273446,55.722683754067305,10.867209950513068,6.997764553292132,50.75818928218885,36.97425803006027,5.977020037235676,761492.5786203161
127.35,225.4969603420829,70.3366259546502,10.846516452660367,7.5468833447776,50.83542979228302,36.997543297474635,6.038417957317426,668387.1418414232
127.36666666666666,225.91074280580457,77.77590979555353,10.821563282283392,7.129190508888379,50.725454690435114,36.97746242465858,6.00056371804676,737013.6480790148
127.38333333333334,225.71212722321818,73.9454559548394,10.800847457725194,7.851697566186008,50.54930153067583,36.87737850003815,6.010123548253396,617353.6156997599
127.4,225.81143501451135,55.295975165593966,10.790624292636275,7.373327229724575,50.51122864398867,36.864667734798196,6.025720430729208,685845.8549618763
127.41666666666667,225.76178111886477,63.290972517067225,10.788847789282876,7.780361638818952,50.556391070787406,36.960906385900664,6.016198722507439,623925.1167385436
127.43333333333334,225.73971272079962,61.501442700291456,10.799251137745376,7.958365758754863,50.47527626249926,36.86648355840391,5.991416165182331,598951.6249910124
127.45,224.97283588803546,74.55740238016939,10.826409286450993,7.970786602578776,50.29674429663118,36.950652323186084,5.9963644469207225,601398.1286648045
127.46666666666667,225.79212516620433,56.721644945687046,10.852946133942941,7.173334859235522,50.28439415836459,36.97094682230869,6.007770539311249,728952.1377739732
127.48333333333333,225.33420590635237,59.52998286517435,10.866793030734634,7.816784924086365,50.401993068668254,36.97158770122835,6.030735398932105,627007.9652779731
127.5,225.79764226572064,55.940999776076914,10.87926901664819,7.8128404669260725,50.43369819121303,36.89628442816816,6.034325854380406,630134.0936237538
127.51666666666667,225.1080048261845,75.61259648654918,10.90056132053939,8.0251697566186,50.32312176196257,36.932494087129015,6.010098148271626,604188.371727031
127.53333333333333,225.7341956212833,59.21243228770582,10.921505931209836,7.315167467765317,50.276340782719714,36.99156176089113,6.0285112374351115,715745.2744672934
127.55,225.7645396686229,55.93107632053103,10.933415062163437,7.916151674677654,50.388705227033796,36.94563210498207,6.036737912237632,622114.1842210606
127.56666666666666,224.45974563302056,58.732798602987735,10.948812149606496,7.946364538033112,50.41132207460837,36.92448310063325,6.035612550890308,616076.5193939129
127.58333333333333,225.37558415272454,56.12623761293356,10.970117426565873,7.807721065079728,50.45119197443922,36.921599145494774,6.053430434277285,642180.664869876
127.6,225.61557798168312,59.21574010622112,10.992416169820048,8.063942931258106,50.4759571585146,36.90717936980239,6.032426418739104,608710.2212978499
127.61666666666666,225.36454995369192,77.4682826736309,11.016358202353489,7.7828793774319065,50.35717940699514,36.88709849698634,6.062593028827904,657379.7475509419
127.63333333333334,224.49284823011828,55.68960556891433,11.03972434898007,7.941329060807203,50.29472607485214,36.88613717860685,6.058448419617205,628688.6837892813
127.65,225.69281737491116,55.06112005100787,11.058013275499802,7.749393453879605,50.40410520424867,36.90045014114595,6.069021925072719,664571.7894523785
127.66666666666667,225.72591997200888,58.67987350674297,11.0596952938279,7.095368886854352,50.6099110519026,36.99786373693446,5.989294799359903,775824.7304146329
127.68333333333334,225.92729410435342,79.23796557931487,11.031452154136344,6.883794918745709,50.74514628526463,36.975326161593046,5.938693230161819,816063.0276283128
127.7,224.29423264753189,54.90234476227361,10.980244540773231,7.137834744792858,50.88190580500269,36.92031738765545,6.005691121459866,748517.1357645597
127.71666666666667,225.66523187732972,54.48555962934616,10.93423609159152,8.204180971999694,50.98899183379847,36.98835736629282,5.9827940349361235,580377.3869829988
127.73333333333333,225.7314370715252,55.48782863948121,10.916818567468864,7.9521553368429085,50.967902279302386,36.966674296177615,6.0278094926771155,614375.4552484424
127.75,225.4666162947433,54.42271107755552,10.92535894241093,7.979598687724117,50.9778191277846,36.99380483710994,6.0258641536416775,610468.050177519
127.76666666666667,225.13559032376594,62.159698584835596,10.946184569417824,7.887449454489968,50.94934204826382,36.964324406805524,6.042300141727992,627365.3318256583
127.78333333333333,225.74522982031593,57.836379785342196,10.972304121631526,8.039185168230716,50.896746224377836,36.88603036545358,6.030645511839618,609728.9496895942
127.8,225.51902874014806,55.90130595389335,11.00165351309944,7.953665980010682,50.89272051598491,36.97500572213321,6.049206999917345,625110.3467534345
127.81666666666666,225.85005471112538,81.72544510281836,11.026716000551186,7.607057297627222,50.78044116448544,36.98515297169452,6.060760911272968,689501.9549492716
127.83333333333333,225.75074691983215,63.01642358029756,11.042260995548252,7.894750896467537,50.64125250831265,36.9713740749218,6.062956580105234,641842.7202093262
127.85,225.7810909671718,69.63206061089191,11.04481007232226,7.141023880369268,50.666782377582194,36.939009689478915,5.99945759359292,767819.4834494673
127.86666666666666,225.87488165894865,65.93391951078966,11.022801042521314,7.039642938887617,50.78663704692479,36.916792553597325,5.9782078056394585,782075.6986001384
127.88333333333334,225.38110125224082,65.01765378205235,10.990144388611089,8.026764324406805,50.79753591921862,36.96112001220722,6.037079031298289,614339.7955602657
127.9,225.80315936523692,61.26327976719006,10.971950592249504,7.783466849774929,50.73229847985561,36.94232089723049,6.054896970411734,648701.4065096149
127.91666666666667,225.85281326088352,64.23370079392693,10.970553645560418,7.9960479133287565,50.678236408295106,36.88218509193561,6.036583911280732,617515.0798533377
127.93333333333334,225.6762660763623,66.23162317716641,10.980042404543704,7.8175402456702505,50.58863831416419,36.861783779659724,6.054908319368297,645206.1993174194
127.95,225.95212105217675,58.79564715477837,10.98681203643566,7.327336537727932,50.640766732894015,36.96752880140383,6.031441302234718,724490.1413787992
127.96666666666667,224.88732084553294,54.27055142585185,10.985020953433718,7.778599221789882,50.778728674591996,36.81574731059739,6.057356267979223,646666.70975624
127.98333333333333,224.99766283585873,60.327167127360966,10.986790014629273,7.989501792935073,50.80222158205295,37.0,6.040757576754734,617016.8476025971
128.0,225.78660806668807,55.69291338742963,10.99747059281741,7.913298237582971,50.799768324615684,36.682978561074236,6.052202209075513,631409.4303217584
128.01666666666668,225.32868880683606,59.72514415757688,11.007540994034484,7.417807278553443,50.88430422630735,36.88004882887007,6.044685272109778,710230.4788523411
128.03333333333333,225.39489400103156,59.75160670569926,11.06666542155925,7.587418936446175,50.98704350855966,36.977996490424964,6.063702703655869,691508.1111683757
128.05,225.3424815556268,57.57836994114901,11.158540073785842,7.510124361028457,51.10795989567647,36.92971694514382,6.061539047557324,717395.6955595983
128.06666666666666,225.81419356426952,56.96311569730374,11.226910324995655,7.797566186007476,51.235113413311915,36.72549019607843,6.090654666518432,682316.6834359008
128.08333333333334,225.8886744077394,88.67847962197301,11.276593427923546,7.2295643549248485,51.17599001131523,36.817990386816206,6.007123057371635,795339.8759488197
128.1,223.54390711331658,62.275472232871,11.313930064446255,7.7828793774319065,51.09345207258186,36.975219348439765,6.100779190704606,689926.7889890304
128.11666666666667,225.89143295749756,63.83014693506067,11.348903717231327,8.000579842832074,51.10201342247886,36.9542839703975,6.111922735318011,669655.2502882126
128.13333333333333,225.33972300586868,63.644909098204025,11.383860924250298,7.53916227969787,51.1489828319652,36.99156176089113,6.06878653443269,748527.7270977028
128.15,225.8941915072557,60.24447166447854,11.414888923979213,7.867559319447624,51.24660902334246,36.884534981307695,6.111727423079278,699697.6604034415
128.16666666666666,225.7783324174136,66.605406669395,11.434574963986318,7.105355916685739,51.38617396239765,36.9986114290074,5.961439785490236,838467.6060415537
128.18333333333334,224.29147409777374,65.6626783925353,11.44611507376932,7.943678950179295,51.46343832477769,36.809445334554056,6.1223212720112565,687024.2591784581
128.2,224.90111359432368,58.8750347991455,11.46272879991263,7.906584267948426,51.484864179593366,36.78178072785534,6.1201728106783415,696337.6368900657
128.21666666666667,223.74252269590298,54.23085760366828,11.485651774521198,7.5651789120317385,51.649828137478174,36.96646066987106,6.077352081608395,751123.5883433493
128.23333333333332,225.10248772666822,60.65794897889068,11.503922536373064,7.731853208209354,51.81976905439815,36.960479133287556,6.101165056606166,732539.7176327056
128.25,225.8583303603998,54.85603530305944,11.512849539604304,7.487212939650568,51.99657397484786,36.83038071259632,6.05303621950501,778550.6860162612
128.26666666666668,225.94108685314416,57.57175430411842,11.514610759941199,7.598077363241017,52.20804223824981,36.87673762111849,6.075613875862869,760039.5364414823
128.28333333333333,225.81143501451135,55.491136457996504,11.512655762338934,7.5519188220035085,52.393100119043105,36.920424200808725,6.066958368602451,766927.5958387783
128.3,225.9714309004837,55.47128954690472,11.504686408040373,7.240642404821851,52.63425716183424,36.89062333104448,5.99173296275042,823150.5822837482
128.31666666666666,225.7810909671718,78.11992292114445,11.49557427168614,7.985389486533913,52.60622758698026,36.97094682230869,6.127588701162992,696395.9117722225
128.33333333333334,225.83074486281836,57.15166135267568,11.499326065123023,7.863111314564737,52.48278005865598,36.904509040970474,6.116517693317893,712149.5852514406
128.35,225.76178111886477,58.50125130691692,11.516128270776706,7.884344243533991,52.543433924162244,36.855481803616385,6.119865972217272,711066.2963979549
128.36666666666667,225.66523187732972,64.69017974903792,11.534507312163944,7.501144426642252,52.593913493105745,36.95695429922942,6.05583945024093,780661.4899290274
128.38333333333333,225.0473167315053,54.51532999598384,11.54095416072728,7.171572442206454,52.77866528128227,36.993377584496834,5.97315129659061,837835.9780328377
128.4,224.90663069383996,56.301551994244306,11.53832229687213,7.940573739223317,52.956226176811384,36.86028839551385,6.128545010102685,701387.0122773518
128.41666666666666,225.8445376116091,74.72940894296485,11.541950624048242,7.868650339513239,52.855618644335436,36.83038071259632,6.119047508420929,721699.7165045476
128.43333333333334,225.14662452279856,58.45494184770277,11.544693985503685,6.9348210879682615,52.892355591559465,36.99946593423361,5.8972138264643075,886305.0521281258
128.45,225.6569562280553,54.402864166463736,11.532917965945886,7.5948043030441745,53.131341364688,36.963149462119475,6.0755001095860965,761716.7967649132
128.46666666666667,225.74798837007404,66.80718359882812,11.519933013945776,7.780193789578088,53.16084988493224,36.83529411764706,6.106846177227452,730779.1759613226
128.48333333333332,225.45282354595255,70.97503492810256,11.520535306637912,7.842381933318075,53.01130604225006,36.915403982604715,6.11583240517665,720294.785934281
128.5,225.93832830338602,59.52998286517435,11.530824019898278,7.733699549858854,52.943989201585566,36.98771648737316,6.099447493205312,739420.8780742552
128.51666666666668,225.5410971382132,82.3704697133013,11.544024375253047,7.6734416723888,52.81038002176533,36.99786373693446,6.090427306296524,755937.2462003822
128.53333333333333,225.49971889184104,59.271973020981164,11.545107696412803,6.787197680628672,52.83091973587354,36.96806286717022,5.842840638352425,918886.0504679169
128.55,225.78936661644622,57.21120208595103,11.532762450608304,8.05773250934615,53.000178486783064,36.866803997863734,6.135720631769486,685296.6221869501
128.56666666666666,225.83626196233467,55.90130595389335,11.522205864670378,7.18970016021973,53.13020306404801,36.99615472648203,5.976257942622015,835348.5118699548
128.58333333333334,225.1080048261845,65.00442250799117,11.516746606690578,7.850690470740825,53.20762477615023,36.95097276264592,6.117423709441428,715541.5325997312
128.6,225.88591585798127,58.85518788805373,11.518623159412266,7.7551842526894035,53.17693051958873,36.971908140688186,6.1027959275335295,733597.0184205928
128.61666666666667,225.68454172563673,68.30893320477304,11.531554844015298,7.942839703974976,53.10870927366656,36.84939345387961,6.126929605161017,705690.2405539375
128.63333333333333,224.6831881634303,74.97749533161213,11.557268811159545,7.992690928511482,52.878907500002946,36.982055390249485,6.134882998003435,699218.4925672224
128.65,224.8569767981934,54.30693742952012,11.588184137351497,7.666979476615549,52.83034817719228,36.83422598611429,6.090877142036369,754346.5284720331
128.66666666666666,225.76178111886477,78.03061182123142,11.615396832906217,8.015434500648508,52.761785550680784,36.973403524834055,6.13922215184203,709095.9024765644
128.68333333333334,225.83074486281836,58.663334414166485,11.631252848350186,7.051224536507209,52.76438919229696,36.848752574959946,5.91961289510896,881879.7396556601
128.7,225.9245355545953,62.67902609173725,11.631439937635628,7.828702220187687,52.91801685502452,36.9501182574197,6.115379099843681,739381.9335420857
128.71666666666667,225.74247127055773,65.72552694432595,11.634224120293458,8.101457236591134,52.854420352428,36.95663385976959,6.148085928705899,694758.3926392524
128.73333333333332,225.57144118555277,78.53670805407188,11.651246978509414,7.891981383993287,52.65671576577305,36.953109025711456,6.126215373611215,734268.2640880353
128.75,225.90246715653012,69.48651659621882,11.673269712264585,7.890386816205082,52.479780234263735,36.9173266193637,6.1255163147883875,736857.8602261635
128.76666666666668,225.7148857729763,61.99099984055544,11.695423626421695,7.924208438239109,52.45265826751905,36.95567254139011,6.131459720007917,732043.9756521217
128.78333333333333,225.95487960193486,64.86218631183338,11.71774536983816,7.944769970244907,52.462734046280566,36.84501411459525,6.13429705978504,733526.5758024295
128.8,225.85005471112538,55.76899321328146,11.730110768733505,7.186762798504616,52.635541062331036,36.67582207980468,5.950394037361315,871862.0883790205
128.81666666666666,223.70942009880523,55.19674061013505,11.733373962178316,8.05085069047074,52.8559756719736,36.978530556191345,6.153856097026335,707427.0069295295
128.83333333333334,225.7838495169299,55.24635788786451,11.73488071487845,7.640039673456931,53.005028578269865,36.95182726787213,6.0764981725248255,786654.8046474948
128.85,225.32593025707794,64.43547772336005,11.727412735019042,7.229732204165713,53.18515832613143,36.95994506752118,5.96749225713381,861957.6224947596
128.86666666666667,225.80867646475323,72.35439524898148,11.713178763119409,8.04346532387274,53.145988427046085,36.86146334019989,6.147601336384918,717740.8028281528
128.88333333333333,225.53282148893877,60.300704579238584,11.697518171171577,7.051560234988937,53.17186513306123,36.851422903791864,5.91206072301388,892343.1716680472
128.9,225.9714309004837,55.75245412070498,11.665287014455393,6.921141374837872,53.49021689004976,36.88763256275273,5.8684419946348045,914682.7080121391
128.91666666666666,225.81695211402766,54.41940325904022,11.623524825847335,7.910696574349585,53.706268409570946,36.97158770122835,6.127439454438852,722279.7150272467
128.93333333333334,224.39905753834137,58.00507852962235,11.603958227042408,7.945357442587932,53.73163250107617,36.973510337987335,6.133916363975221,708681.6552826982
128.95,225.88039875846496,54.426018896070815,11.592102482913145,6.744842311050119,53.922103458574696,36.9898527504387,5.787547507788512,941674.9515187353
128.96666666666667,225.57419973531094,77.13750082210119,11.565890179838739,7.518684672312505,53.98105892509641,36.97607385366598,6.058576454663721,785329.550059234
128.98333333333332,225.97694800000002,57.03588770464028,11.546524695299608,8.080476081483177,53.820657477194935,36.92555123216602,6.1381785359029735,684244.4725875201
129.0,225.5990266831342,61.65691017051043,11.540877326726026,7.051476310368505,53.8725956462391,36.88603036545358,5.93332885467287,865378.3458111379
129.01666666666668,225.27075926191506,58.822109702900754,11.528916381258888,7.232669565880827,54.019789913372534,36.87727168688487,5.9907037919143225,826054.6924709185
129.03333333333333,224.41836738664838,55.67968211336844,11.517528824459573,7.973472190432593,54.07388976416925,36.99530022125582,6.130567146461189,691043.585937183
129.05,224.97835298755172,66.20846844755933,11.52256102937386,7.747295338368811,53.983863486611135,36.95268177309835,6.1040987514725495,733443.0907800838
129.06666666666666,225.87764020870685,71.37197314993821,11.539805387573516,7.94762340733959,53.76950416093106,36.89585717555505,6.127573734211191,707661.1595644619
129.08333333333334,225.81419356426952,65.98684460703443,11.568183434957461,8.080979629205768,53.53509752349155,36.96346990157931,6.140565226527266,688753.0687282375
129.1,225.76729821838106,68.2328533789212,11.607600825019432,8.019462882429236,53.34373723768501,36.952361333638514,6.139083540964084,704786.5331356162
129.11666666666667,225.7204028724926,55.517599006118886,11.645913556286546,7.5729839017319,53.33994756703718,36.98162813763638,6.0661586102915495,784034.5546993499
129.13333333333333,225.07766077884494,61.385669052256056,11.674134184977897,7.780529488059814,53.43385473560612,36.81467917906462,6.10979350791923,750429.9263774669
129.15,225.88315730822313,77.78252543258412,11.693320730154518,7.746456092164492,53.31087605642849,36.91401541161211,6.1004297332854,766830.6832602409
129.16666666666666,225.66247332757158,56.271781627606636,11.705158614091355,7.6002594033722435,53.2753496255301,36.849820706492714,6.0694424220370475,788576.7660039875
129.18333333333334,225.7948837159625,57.18143171931336,11.714104642390467,7.9942015716792545,53.384249651867194,36.95396353093767,6.1415304460654925,722498.5729369213
129.2,223.3894283268605,62.22916277365684,11.72884381585545,7.711039902342261,53.41724623997279,36.975860227359426,6.1013656599521795,763828.2127454922
129.21666666666667,225.96591380096748,54.65425837362632,11.741810086851183,7.8277790493629364,53.498909316077935,36.97650110627909,6.114721514437495,755213.1427079353
129.23333333333332,224.9397332909377,58.95773026202794,11.739594810422014,6.942122529945833,53.72005830552489,36.92416266117342,5.871022040884994,918845.6647068403
129.25,225.91625990532083,57.250895908134595,11.723891225185506,7.988158999008162,53.87748899247995,36.93687342641337,6.140732611555844,725456.4753329868
129.26666666666668,225.56316553627835,60.39332349766691,11.712296319229718,7.761226825360492,53.894220704706235,36.90771343556878,6.103977251878587,761597.5276880697
129.28333333333333,224.983870087068,69.69160134416725,11.711535608393637,7.715991454947738,53.8325297035586,36.97158770122835,6.097060115524171,768997.543021569
129.3,225.93832830338602,54.39294071091784,11.713791687186733,7.868818188754101,53.81643335642708,36.91604486152438,6.122283055778517,743573.3752228962
129.31666666666666,225.78660806668807,60.935805734175645,11.721216915656177,7.944686045624476,53.848360700031044,36.98226901655604,6.134795733792535,732615.1784342472
129.33333333333334,225.69833447442744,68.38501303062486,11.73382895655024,7.7561913481345846,53.77248320757954,36.92619211108568,6.10194849113648,768274.5430766345
129.35,225.94936250241858,59.357976302378894,11.747052814368331,7.937972075989929,53.721578670889315,36.93986419470513,6.133710499030815,737946.3249404256
129.36666666666667,224.77422030544903,61.44851760404671,11.754995814797528,7.227130540932326,53.81153091458364,36.98451209277486,5.96646164629992,863742.5606813945
129.38333333333333,225.19351986868702,66.04638534030977,11.748736621595173,7.559472037842372,53.886347455554166,36.978744182497906,6.058892114582369,803011.4451538832
129.4,225.4362722474037,71.5241328016419,11.736078176474548,7.840032043945983,53.779092195993286,36.97778286411841,6.118746742633835,753719.7865878803
129.41666666666666,225.20455406771956,66.9527276135012,11.721576960116195,7.080682078278782,53.73918750588,36.983657587548635,5.920533441287603,890476.8795313803
129.43333333333334,225.55764843676204,71.48113116094302,11.70307701105527,7.976325627527278,53.67551450300856,36.94082551308461,6.139359719444336,726116.8656841315
129.45,225.11076337594267,54.594717640350964,11.693930574123787,7.775242236972608,53.62587165436408,36.98248264286259,6.108502801691677,753162.4885144122
129.46666666666667,225.95212105217675,58.32262910709088,11.69523449948989,7.796475165941863,53.71817423370555,36.957488364995804,6.109636191022028,753955.3428949044
129.48333333333332,225.7838495169299,82.26461952081179,11.698301801645997,7.618974593728541,53.58435829112757,36.932387273975735,6.073622852790068,790924.1913678176
129.5,225.87212310919054,79.99545601931794,11.702210216468329,7.8469977874418255,53.268749391082146,36.98632791638056,6.118786851492192,751390.4724678339
129.51666666666668,225.9052257062883,61.58413816317389,11.708607970627723,7.765758754863813,53.13806194651981,36.99380483710994,6.103759145435077,761924.4169752604
129.53333333333333,225.31489605804535,58.382169840366224,11.714076913819572,7.470595864805066,53.253383920115944,36.995193408102544,6.038270518647836,812526.9122881421
129.55,225.47765049377588,86.19100009846954,11.712914991626027,7.637521934843976,53.165066973761995,36.97959868772412,6.07831405126836,789716.9626739874
129.56666666666666,225.94384540290227,67.63413822765241,11.70865387291872,7.7641641870756075,52.969212807011694,36.86616311894407,6.103314691332922,763712.7397267739
129.58333333333334,224.8073229025468,60.247779482993835,11.708374397795431,7.661860074769207,52.999624476938365,36.991241321431296,6.086517938875001,775054.4849913557
129.6,225.89143295749756,54.40947980349433,11.70926397326431,7.724299992370489,53.14523166178049,36.92651255054551,6.09552069362011,767885.4140211352
129.61666666666667,225.91350135556272,57.452672837567725,11.710228294258664,7.783466849774928,53.290794802830135,36.9954070344091,6.107098558618139,758254.1265496861
129.63333333333333,225.7231614222507,63.38689925401084,11.712126517726098,7.562745098039214,53.37331708502012,36.96379034103914,6.0598298625487415,798281.5744362206
129.65,225.36454995369192,57.67760449660793,11.715544963643739,7.943175402456702,53.42582688567249,36.877164873731594,6.13556647785983,729591.1313992894
129.66666666666666,225.89970860677198,60.12208237941254,11.717660569172187,7.355199511711301,53.53484120167898,36.98760967421988,6.0031788279582425,837985.604024608
129.68333333333334,225.93281120386973,60.644717704829496,11.715656740897366,7.911787594415198,53.61530060520956,36.95503166247044,6.129295461036767,737798.0036876051
