Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
129.7,225.6541976782971,68.94734217822538,11.715074288401782,7.585824368657968,53.58007761963739,36.980346379797055,6.065493837793952,795560.7339705235
129.71666666666667,225.81143501451135,60.84318681574732,11.720394382835549,8.111947814145113,53.51809693813189,36.973617151140616,6.15536912403948,704909.7541030219
129.73333333333332,225.3617914039338,58.81880188438546,11.736614339252146,7.979766536964981,53.49562100298611,36.87235828183414,6.141304200909854,726885.6775157548
129.75,225.50799454111547,75.20573480916764,11.755894685312901,7.566941329060808,53.42961087226851,36.98419165331502,6.058828359526799,806565.0351697925
129.76666666666668,225.95487960193486,68.59671341560389,11.766032097628809,7.765339131761653,53.32079269738677,36.96635385671779,6.101875769615975,772829.8223296811
129.78333333333333,225.93005265411156,55.21327970271154,11.75780528741505,6.7847638666361485,53.509272599359704,36.85793850614176,5.801345203092852,960607.8880639534
129.8,225.17696857013811,54.48555962934616,11.722165803318138,6.9688105592431535,53.91200271256184,36.98835736629282,5.8817858382173185,910581.5208316232
129.81666666666666,225.34524010538496,57.8330719668269,11.679012713146012,8.015854123750668,54.07628579217416,36.885709925993744,6.143720499364655,712012.7346480072
129.83333333333334,225.50247744159915,60.03938691653011,11.6555874334841,7.738651102464335,54.063708249199934,36.86306553749905,6.100994359256215,756307.23266674
129.85,225.670748976846,54.66087401065691,11.652757239671859,7.959205004959183,54.085457122898475,36.9884641794461,6.135073744725364,718086.9026982595
129.86666666666667,225.5907510338598,66.16877462537578,11.655276281476201,7.2146257724879845,54.12519682186631,36.971908140688186,5.970063717342948,854229.8808128991
129.88333333333333,225.5300629391806,86.03222480973527,11.65579745126057,7.97699702449073,53.87567502552037,36.97222858014801,6.137692884120202,722739.1385918327
129.9,225.4169623990967,73.79991194016634,11.665025487616932,7.960883497367819,53.47926208869562,36.9685969329366,6.1363381186898724,722979.7501691326
129.91666666666666,225.05559238077979,57.23104899704281,11.681565048759074,7.4980392156862745,53.4344536314348,36.98525978484779,6.048961847851627,800692.2160331383
129.93333333333334,225.44454789667813,60.191546568233775,11.687713572414262,7.3375753414206155,53.59994406154973,36.93463035019455,6.0036095115355606,834073.529600691
129.95,225.3479986551431,78.12323073965973,11.68611977219194,7.957022964827955,53.50636678529387,36.97489890897994,6.136740522790971,727684.9292732744
129.96666666666667,225.74522982031593,70.98165056513315,11.6909083241752,7.813260090028231,53.26411340989993,36.83305104142824,6.113362115540931,752487.0279504766
129.98333333333332,224.77146175569086,62.71541209540552,11.703894339193564,7.796978713664453,53.19476258249065,36.92822156099794,6.113449110858111,751193.9116556558
130.0,225.9714309004837,61.557675615051515,11.719084421605524,7.891645685511559,53.20309390154008,36.95834287022202,6.125987612197485,742046.9588593428
130.01666666666668,225.86384745991612,58.901497347267885,11.738631789765522,8.12327763790341,53.20502970149419,36.955886167696654,6.157570232270876,705551.1420375995
130.03333333333333,225.77005676813917,61.50475051880676,11.761798516303072,7.637605859464408,53.24942017541995,36.99145494773785,6.074462109111283,792568.1292187761
130.05,225.9741894502419,70.40939796198674,11.782242289509975,8.077203021286335,53.20313337482501,36.911985961699855,6.15434899322849,722562.4644510131
130.06666666666666,225.957638151693,55.405133176598774,11.800307690955647,7.707766842145419,53.21152226723742,36.81713588158999,6.087830180113843,785655.2153039727
130.08333333333334,225.14938307255667,57.81322505573512,11.816046352176974,7.883169298847944,53.354581263766974,36.95396353093767,6.126651388363808,754325.8199937624
130.1,225.69557592466927,56.12623761293356,11.829484774441992,7.917662317845426,53.456991197272416,36.88442816815442,6.131030257138707,752472.2064487993
130.11666666666667,224.6280171682674,54.839496210482956,11.845819927870696,8.032303349355306,53.560879950523166,36.994659342336156,6.153326696665529,730798.6372585264
130.13333333333333,225.92729410435342,83.03203341636075,11.866659165452166,8.166163118944075,53.39228445269647,36.92950331883726,6.169086953347014,723696.1754142689
130.15,225.55488988700392,65.24258544109256,11.889067545342185,7.8885404745555805,53.17934405148198,36.80463874265659,6.124756442488316,768164.7804905737
130.16666666666666,225.86108891015795,55.70614466149082,11.903107346784122,7.556450751506828,53.30554164402392,36.71406118867781,6.041964457809219,830021.6645138217
130.18333333333334,225.4169623990967,59.52667504665905,11.902545219470564,7.687457084000915,53.50046052166891,36.99380483710994,6.078976643082814,804316.8896424444
130.2,225.88591585798127,62.74849028055849,11.891928926054684,7.64591439688716,53.60784728765913,36.99241626611735,6.066983426052497,813089.8039905893
130.21666666666667,225.94108685314416,75.99299561580835,11.880939835767403,8.063439383535515,53.50800820538291,36.975219348439765,6.155046705210409,741147.0257209459
130.23333333333332,225.2928276599802,64.2601633420493,11.880814915747923,8.010734721904324,53.351139264983836,36.93516441596095,6.148375037022991,744497.6386302456
130.25,225.22386391602657,57.90584397416343,11.89320252151564,8.190417334248874,53.342916276202764,36.925017166399634,6.174797300768823,714753.9317104298
130.26666666666668,225.8472961613672,62.79479973977265,11.909030177930225,7.779774166475929,53.3857248837705,36.97094682230869,6.099037805669273,791348.490714893
130.28333333333333,225.670748976846,66.96265106904708,11.920994896108205,7.9738918135347525,53.38186994722266,36.91625848783093,6.1403373290411345,759235.3752423464
130.3,225.7810909671718,68.3453192084413,11.922667148664917,7.338750286106662,53.396818907181625,36.95727473868925,5.9743592305321975,877698.0249919033
130.31666666666666,225.6762660763623,93.48143210618451,11.902031992317795,7.0991454947737855,53.301803405900166,36.97575341420615,5.896167475987938,929022.360546113
130.33333333333334,225.33972300586868,57.28066627477227,11.86852935015024,7.97011520561532,53.215477028621095,36.90557717250324,6.141260341352691,748225.7377421818
130.35,224.95904313924473,83.33635271976809,11.850172094885004,8.160288395513847,53.058107514934726,36.886457618066686,6.169719312558998,718621.699574781
130.36666666666667,225.61833653144123,60.552098786401174,11.852703703869857,8.034233615625238,52.87884050117508,36.99156176089113,6.151008456822485,736761.1417887432
130.38333333333333,225.67902462612042,64.2667789790799,11.863367292274283,7.830968184939344,52.91985371001406,36.983123521782254,6.113221757475777,774522.3651754898
130.4,225.7948837159625,54.316860885066006,11.875012528434432,7.9986495765621415,53.02029675048761,36.9362325474937,6.144790223500059,745787.0010125923
130.41666666666666,225.6569562280553,58.46486530324866,11.88785894946227,7.928068970778973,53.15226718858013,36.942748149843595,6.1322309950604215,760053.8962341917
130.43333333333334,225.94108685314416,54.548408181136814,11.89557440075282,7.534378576333257,53.34524114459091,36.987075608453495,6.0360675423240835,833101.4448401551
130.45,225.6541976782971,67.4092065686122,11.895158568514733,7.930754558632792,53.44654056088458,36.89863431754024,6.132613474458435,762714.13470215
130.46666666666667,223.6901102504982,59.778069253821634,11.899997504977554,8.016021972991531,53.425120342788816,36.86765850308995,6.154141886760757,738822.4330870061
130.48333333333332,225.31765460780352,62.9800375766293,11.909947068751686,7.901884489204242,53.447910250675925,36.87876707103075,6.127730740112867,767560.5569007307
130.5,225.38937690151525,79.84991200464486,11.917488080243071,7.8805676356145575,53.319759206375224,36.982696269169146,6.122833597633973,777059.033471461
130.51666666666668,224.9314576416633,63.469594716893276,11.923865579320324,7.844815747310598,53.20917058288405,36.998825055313965,6.116721377245625,778152.6720318339
130.53333333333333,225.80315936523692,62.70548863985963,11.9214562930261,7.424269474326697,53.319165662123375,36.984405279621576,6.001390058667816,859548.8360579205
130.55,225.44730644643627,57.829764148311604,11.91143286737151,8.044975967040514,53.440856795198705,36.891584649423976,6.153749527799305,742637.7165290677
130.56666666666666,225.9079842560464,55.48121300245061,11.891966098014093,6.826910467289787,53.70369810594361,36.96079957274739,5.792315100492317,976846.2029490534
130.58333333333334,225.74247127055773,62.47394134378883,11.849552311810127,7.139429312581063,54.02731508989556,36.96549935149157,5.918187698084668,903239.7671980938
130.6,225.38385980199897,68.14685009752347,11.802530328353427,8.021560997940034,54.03028192277776,36.82877851529717,6.148834158864743,732071.9264217792
130.61666666666667,224.11768546301067,70.49870906189976,11.771596100436104,7.243160143434806,53.93358085707175,36.92127870603495,5.973285178580972,862222.5406986993
130.63333333333333,225.95212105217675,70.568173250721,11.747618502077454,7.87058060578317,53.83509810788329,36.99989318684672,6.122456271330389,752121.5480366064
130.65,225.29558620973833,54.46240489973908,11.734203907461918,7.849935149156939,53.800710553192275,36.953643091477836,6.1209587774890135,747327.7667241675
130.66666666666666,225.22386391602657,55.418364450659965,11.73589942646959,7.7779278248264285,53.911642778381825,36.987289234760055,6.107868252163281,759899.0999685972
130.68333333333334,225.49144324256662,72.05669158260473,11.735794787303984,7.194316014343481,53.95199637976391,36.95599298084993,5.954229293282077,873088.5979702572
130.7,225.93556975362785,64.80595339707334,11.71297536572272,6.750954177338619,54.05472291011913,36.95225452048525,5.783989125309676,963312.9644476564
130.71666666666667,225.16593437110558,57.161584808221576,11.678243671914139,7.957526512550546,54.16453401845381,36.97425803006027,6.13697408032936,720663.7168614079
130.73333333333332,225.3590328541757,65.03750069314414,11.662878453950336,7.97607385366598,54.0810866838613,36.851529716945144,6.1382652914892155,717775.864332154
130.75,225.19903696820327,54.528561270045024,11.670662129094815,7.829625391012437,54.045485706767536,36.946272983901736,6.117855282558902,740610.6621040807
130.76666666666668,225.49971889184104,64.33955098641643,11.689754115774585,7.934111543450067,54.02605701171407,36.97821011673152,6.133319074899709,729196.9270647848
130.78333333333333,225.94936250241858,67.3000485576074,11.710840325882732,7.6506141756313415,53.927454229809975,36.96186770428015,6.079458415858288,784083.9424335799
130.8,225.40316965030598,57.96538470743879,11.721825031484888,7.193560692759595,54.003543251288235,36.97607385366598,5.95633226933441,867097.0370664933
130.81666666666666,225.89970860677198,73.81645103274283,11.719639466926225,7.775661860074769,53.995056718036246,36.848004882887004,6.10545272119725,764881.450608327
130.83333333333334,225.27903491118948,77.20696501092243,11.719505463586602,7.82836652170596,53.727667763217916,36.97372396429389,6.117300548030684,753992.2035658088
130.85,225.93281120386973,78.69217552429085,11.726186236426289,7.6994583047226675,53.45116768891668,36.85783169298848,6.0895393431099905,780736.1621130345
130.86666666666667,225.8335034125765,58.30278219599909,11.735819847351863,7.888792248416876,53.35570710730593,36.89980926222629,6.125976551217586,743959.7525521952
130.88333333333333,225.27903491118948,59.03381008787977,11.747499910848795,7.566018158236057,53.45564760932734,36.992416266117345,6.060216961050403,800453.622312514
130.9,225.49971889184104,55.47128954690472,11.755852511963585,7.718005645838102,53.60018560646587,36.96539253833829,6.093980702245046,774778.8861434278
130.91666666666666,225.89970860677198,87.34212094179294,11.760778202155166,7.742931258106355,53.46391995278251,36.99989318684672,6.097576359489292,780838.8995929349
130.93333333333334,225.43075514788742,56.744799675294125,11.761202295684907,7.31860837720302,53.39100462099999,37.0,5.990135236198694,849399.6562833443
130.95,225.89970860677198,56.96311569730374,11.747128425275138,7.182230869001296,53.66131420011742,36.79481193255512,5.9463393230700685,876123.8065477877
130.96666666666667,225.78660806668807,56.605871297651646,11.717079008331996,7.213031204699778,53.926124780456085,36.878873884184024,5.960852919346054,864146.4048750186
130.98333333333332,225.2680007121569,63.35712888737317,11.690549994593301,8.042374303807126,53.98335994587273,36.979812314030674,6.147430300285636,710261.7355669155
131.0,225.9686723507256,81.30535215137562,11.683141035755582,7.800671396963454,53.73024252757996,36.996795605401694,6.110479193696918,756973.0430493733
131.01666666666668,225.78936661644622,62.1630064033509,11.682716201030926,7.211352712291142,53.62821596536098,36.97532616159305,5.964610584446556,859690.3268118587
131.03333333333333,225.75074691983215,54.97180895109484,11.675030049822514,7.530098420691234,53.7990101049961,36.962188143739986,6.0542126965291745,796555.0398484365
131.05,225.64592202902267,66.89980251725645,11.668046891323973,7.799412527656975,53.828742017162526,36.9117723353933,6.1113813432178326,749910.6777031941
131.06666666666666,225.73971272079962,62.553328988155954,11.672988394825646,7.907675288014038,53.73728782840584,36.78391699092088,6.12851886952103,731668.2179516162
131.08333333333334,225.60454378265052,60.17831529417259,11.681691355095332,7.230823224231326,53.79484790148354,36.97479209582666,5.971797746389779,854352.1236974164
131.1,225.64868057878087,56.21224089433129,11.68624311981356,7.913214312962539,53.904016411384696,36.98814373998627,6.129834803506161,731042.8285336946
131.11666666666667,225.91074280580457,54.975116769610146,11.694473281535918,7.77112993057145,53.97959358174344,36.93366903181506,6.105060951311754,757443.6271423566
131.13333333333333,224.7962887035142,57.07227370830854,11.711403772653664,7.838437476157779,54.0540860059482,36.68351262684062,6.120588786599835,744194.8585376681
131.15,225.55488988700392,55.74583848367439,11.729583768308403,7.644907301441978,54.13928206183107,36.73168535896849,6.0788279279157065,783914.9966228511
131.16666666666666,225.68178317587856,62.40778497348289,11.731999024239245,6.871793698023957,54.31397268533022,36.84939345387961,5.841145763274163,937192.2029589968
131.18333333333334,225.14662452279856,77.88175998804304,11.720928267612262,8.003265430685893,54.21853085496489,36.99551384756237,6.1444745893962995,724392.8683703179
131.2,225.61281943192495,56.70841367162586,11.706885244249998,6.968307011520562,54.1717484458973,36.985580224307625,5.881081252475225,910772.4476092926
131.21666666666667,224.45698708326242,55.940999776076914,11.694854884461527,8.052277409018082,54.31048378785128,36.983123521782254,6.150309618668702,704537.8828842512
131.23333333333332,225.62385363095754,58.329244744121475,11.683756271484924,6.958907454032197,54.42720917740407,36.91839475089647,5.881334104686152,908925.4412413749
131.25,225.90246715653012,58.669950051197084,11.668696888726119,7.8328145265888445,54.539533923848914,36.98237582970931,6.116303028998163,743525.9928253926
131.26666666666668,225.9245355545953,54.84941966602885,11.653450903840627,7.148325322346837,54.649346572827426,36.91657892729076,5.947678901695685,866140.6029732556
131.28333333333333,225.9631552512093,56.228779986907774,11.636631919807497,7.472945754177157,54.82032091787313,36.9640039673457,6.0418335802826215,801872.4599734743
131.3,224.87904519625852,73.52536300339668,11.630520614874522,8.13385214007782,54.65817271386952,36.969024185549706,6.1510629540655515,687769.571847903
131.31666666666666,224.96456023876098,62.21262368108035,11.650798453312456,8.154413672083619,54.359075877685804,36.92352178225376,6.15420612887161,685023.5052141746
131.33333333333334,225.87488165894865,56.31809108682079,11.671556942527658,6.680949111161973,54.456469405878664,36.9699855039292,5.777046324437856,966931.7685903432
131.35,225.64592202902267,80.10792184883805,11.670685481462481,7.726482032501718,54.439559102471264,36.89639124132143,6.0978886612207805,766303.4712296831
131.36666666666667,225.7783324174136,61.2268937635218,11.666368992557189,7.701136797131304,54.2374837429444,36.91775387197681,6.092532315911481,765997.4744247328
131.38333333333333,225.56592408603652,56.801032590054184,11.67002855332451,7.61477836270695,54.27614537385174,36.962615396353094,6.074959562898152,780000.8085495739
131.4,225.38937690151525,60.588484790069444,11.670953294649252,7.183489738307774,54.391417212645976,36.87908751049058,5.959688193649871,860738.6899120888
131.41666666666666,225.4721333942596,55.73922284664379,11.663928347614915,7.589852750438697,54.511461263658376,36.91625848783093,6.070056742038836,782852.0387718638
131.43333333333334,225.82246921354394,64.93495831916992,11.651877223305963,7.224864576180668,54.57572997408138,36.83668268863966,5.972283005077106,852558.1912870328
131.45,225.10248772666822,57.00280951948731,11.643775953783452,7.939147020675975,54.5711551918291,36.90429541466392,6.133497299258769,718254.7589508066
131.46666666666667,225.50247744159915,60.581869153038845,11.651842009419989,7.973807888914321,54.4997622648358,36.73051041428244,6.137195595442321,716090.7130391157
131.48333333333332,225.13834887352414,55.60360228751661,11.674545745176767,7.7493095292591745,54.47762621281422,36.947875181200885,6.103888231188559,754954.0624132296
131.5,225.73971272079962,64.83903158222631,11.689474692143822,6.97006942854963,54.56580815466032,36.84779125658045,5.883610233186018,909724.3724387313
131.51666666666668,225.9631552512093,64.69348756755323,11.686655985911209,7.709864957656214,54.571557562549664,36.83070115205615,6.093026909751443,769169.2741247996
131.53333333333333,225.6597147778134,68.86133889682766,11.672796130122142,6.865415426871138,54.55419644040816,36.91273365377279,5.849055101768596,929008.4297057005
131.55,225.2983447594965,55.114045147252625,11.650275079306242,7.496360723277638,54.64992001953942,36.7510185397116,6.04961833418787,796625.0186826783
131.56666666666666,225.82246921354394,69.23181457054095,11.62087022861428,6.929449912260624,54.71810774608186,36.95043869687953,5.879479646325987,907197.9413838983
131.58333333333334,225.56868263579466,59.27528083949647,11.584773475472938,7.136408026245517,54.78727589658518,36.86285191119249,5.954637245846051,855674.615430651
131.6,225.84177906185099,64.2733946161105,11.554506107305192,7.829037918669414,54.758314331144966,36.92928969253071,6.114305069360437,727664.8242238036
131.61666666666667,225.9631552512093,63.36705234291907,11.547218480882366,7.810574502174411,54.594731507434176,36.994125276569775,6.111235479774673,729845.8036632042
131.63333333333333,225.3424815556268,58.779108062201885,11.551779484079733,6.969817654688334,54.615893234791216,36.97810330357824,5.90674054708177,881642.1172277855
131.65,225.80591791499506,74.86172168357673,11.553418144972209,7.812420843823911,54.524558333403334,36.89275959411002,6.112036969820495,732770.5998087941
131.66666666666666,224.9700773382773,55.09089041764555,11.556959334215158,7.2137026016632335,54.44418853431349,36.83454642557412,5.98407336465395,832175.1304991911
131.68333333333334,225.5355800386969,60.84649463426262,11.557909489450637,7.340009155413136,54.56174047649015,36.97329671168078,6.015862547839367,812482.1697718768
131.7,225.55488988700392,62.25562532177921,11.546430616830108,6.872549019607845,54.65615576722553,36.90098420691234,5.872832991961157,902376.0332015019
131.71666666666667,225.6541976782971,54.25732015179066,11.53330944965544,7.984130617227435,54.71073207271384,36.95941100175479,6.130782412844662,696110.3076814055
131.73333333333332,225.9686723507256,63.66475600929581,11.534627497973151,7.515495536736095,54.65656496858779,36.952361333638514,6.0578058311151635,779180.7595512578
131.75,225.02524833344017,67.82268388302435,11.548962423319729,7.645578698405432,54.52744684368497,36.985580224307625,6.086978307582793,755500.9601886555
131.76666666666668,224.46526273253684,73.22104369998934,11.57638896465679,8.14493018997482,54.23364925814672,36.98258945601587,6.145984896431225,676640.2333928728
131.78333333333333,225.94660395266044,58.54425294761579,11.612488713127112,7.566521705958648,54.071288416275806,36.99839780270086,6.065484887223757,781375.4058177941
131.8,224.89559649480736,76.51893875974062,11.650148276280074,8.001922636758984,53.91717665146414,36.82835126268406,6.141566885742591,712698.2044475444
131.81666666666666,225.12731467449152,54.27055142585185,11.688095561890897,7.647760738536659,53.813505330822416,36.836041809719994,6.08308265299573,774562.5906828495
131.83333333333334,225.9245355545953,69.24835366311743,11.722113208959811,7.963317311360341,53.794315288292196,36.96710154879072,6.137176040554367,732058.7634513887
131.85,225.92729410435342,64.00546131637142,11.751832481328906,7.652124818799114,53.7035487618343,36.98622110322728,6.077766441747761,789568.1384419253
131.86666666666667,225.93832830338602,84.94395251820251,11.7669633018041,7.063813229571984,53.61409082881743,36.90547035934996,5.903191347913519,910638.5891964971
131.88333333333333,224.82663275085375,60.06254164613719,11.771633340779777,8.173884184023803,53.4944006046257,36.98408484016174,6.166454872673171,698441.7216364085
131.9,225.8941915072557,70.83941436897537,11.785395548741802,7.957022964827954,53.380435462220596,36.95951781490807,6.137259211144447,743075.9823755079
131.91666666666666,224.90663069383996,63.0825799506035,11.810377898656322,7.910780498970016,53.29177896124541,36.78754863813229,6.132469514626222,748814.7287852244
131.93333333333334,225.7783324174136,55.557292828302444,11.828271034820327,7.190623331044479,53.45707264786146,36.99797055008775,5.938570870130683,887832.0539500671
131.95,225.41420384933858,56.397478731187924,11.83281517877836,7.970199130235752,53.66326736781071,36.944563973449306,6.141078959204459,742867.4263144851
131.96666666666667,225.94660395266044,56.00384832786756,11.84215724247866,8.131250476844434,53.722508468892364,36.95268177309835,6.163647751412234,719312.384454767
131.98333333333332,225.38385980199897,55.08427478061495,11.864104134349096,7.931845578698406,53.800238036324245,36.95909056229496,6.134251785202133,753866.5976072648
132.0,225.4721333942596,59.95338363513238,11.889499906567252,7.871419851987487,53.87959967895284,36.95791561760891,6.121549881697833,769701.1633551817
132.01666666666668,225.93832830338602,54.82626493642177,11.906935496787243,7.5839780270084685,54.01494575027823,36.96240177004654,6.048855219580249,825627.4065571371
132.03333333333333,225.0942120773938,69.49313223324943,11.910483775513935,7.63080796520943,54.089411701688,36.98130769817655,6.065332967908105,816774.9287746357
132.05,225.82798631306025,66.63517703603267,11.901916273616603,7.570046540016786,54.05596097236,36.99786373693446,6.046034597376892,829481.7265904727
132.06666666666666,225.68454172563673,63.529135450168624,11.89396876540379,8.123361562523842,54.007409051685514,36.99711604486153,6.164941211225882,729023.5043291633
132.08333333333334,225.91350135556272,57.28397409328757,11.890837837630771,7.421919584954603,54.06868123851252,36.990493629358355,6.003669839936473,854139.4763511192
132.1,225.21558826675215,57.06896588979325,11.888198742577,7.960799572747387,54.20298866051912,36.909636072327764,6.139845971735644,752301.2415588005
132.11666666666667,225.87488165894865,65.01434596353705,11.879061060137458,7.074975204089418,54.3084498503396,36.999252307927065,5.88980618637425,923149.783692018
132.13333333333333,225.94108685314416,56.86388114184483,11.86219486126148,7.999824521248189,54.40074551142777,36.95033188372625,6.144543406939295,744578.011252713
132.15,225.80315936523692,56.9002671455131,11.840423317162587,6.889393194950763,54.58583878347322,36.76928358892195,5.807027754959835,956010.5345120763
132.16666666666666,225.88315730822313,65.93061169227437,11.814275802940166,7.933020523384451,54.67296013763986,36.83817807278553,6.133290214337145,750427.9490274297
132.18333333333334,225.4059282000641,59.03381008787977,11.801476689799257,8.01316853589685,54.56955312991462,36.999145494773785,6.147522423996459,731355.1393869647
132.2,225.68730027539485,67.13134981332725,11.80658128823586,7.731265735866331,54.48818878018896,36.97607385366598,6.093918964982798,783902.8896620935
132.21666666666667,225.2183468165103,66.4697861102678,11.819482370584144,7.959624628061341,54.35359580585607,36.966033417257954,6.1398564420811494,744005.1444191473
132.23333333333332,225.81143501451135,61.59736943723508,11.834076915866408,7.635507743953612,54.298104762774784,36.90643167772946,6.0690343042393815,804941.0463698156
132.25,225.57971683482725,65.68583312214238,11.836201244033253,7.068009460593576,54.38343957167496,36.996795605401694,5.89624622979178,915337.4403371275
132.26666666666668,224.82663275085375,61.63044762238805,11.825059004679515,7.767269398031585,54.4392264332337,36.96688792248417,6.1043840205576245,775351.601775276
132.28333333333333,225.9052257062883,68.14354227900819,11.815275524589358,7.793873502708475,54.36255581643695,36.68212405584802,6.106294004630818,775385.0467139981
132.3,225.93005265411156,65.50059528528574,11.814756447904943,7.866803997863737,54.24337473112095,36.99562066071565,6.120944262910019,761953.7447634041
132.31666666666666,225.53833858845508,71.22973695378043,11.821587723288356,7.679652094300755,54.11987044219372,36.632669565880825,6.0818433696218985,795924.2263768018
132.33333333333334,224.59491457116965,81.34835379207448,11.822759607683999,7.0571831845578705,53.97554254660055,36.98323033493553,5.901230429335884,913662.005619256
132.35,225.6569562280553,63.35051325034258,11.81470101928815,8.072419317921721,53.856434553460495,36.870222018768594,6.155623158091986,725417.7919954313
132.36666666666667,224.5590534243138,72.98288076688794,11.817699252716704,7.949050125886932,53.69276795682586,36.94744792858778,6.14005980026972,744361.3443383431
132.38333333333333,225.55764843676204,71.98391957526819,11.835827602913458,7.995963988708324,53.47961405938915,36.99818417639429,6.144917409739882,743099.1942239001
132.4,225.87488165894865,93.70636376522471,11.85798898791018,7.859754329747462,53.1259321592042,36.98088044556344,6.118650113792639,777588.1094433801
132.41666666666666,224.33009379438775,65.74868167393302,11.880592365499732,7.693667505912872,52.90422771048174,36.917112993057145,6.08684630120437,795968.8138808261
132.43333333333334,225.84177906185099,69.04326891516901,11.896838986278082,7.823750667582209,52.91346252610577,36.97169451438163,6.109668624086328,782969.6341223784
132.45,225.32868880683606,56.483482012585654,11.910737190564415,8.005783169298848,52.964243104707315,36.894254978255894,6.147385279422551,748423.9040137059
132.46666666666667,225.9631552512093,70.01245974015107,11.924200803593127,7.616372930495156,53.03536992953705,36.992416266117345,6.056027575528615,825870.2338779191
132.48333333333332,225.36454995369192,55.282743891532775,11.922748309569753,7.064232852674143,53.25209292551885,36.936980239566644,5.8822805323552485,928490.3064687523
132.5,225.90246715653012,58.92795989539026,11.903530124925021,7.713054093232624,53.52936584774322,36.999252307927065,6.083086154067446,801924.7376455197
132.51666666666668,225.6569562280553,56.93334533066607,11.886506712794695,7.9373846036469065,53.64718306354124,36.89863431754024,6.134038096734178,757931.2576305247
132.53333333333333,225.25420796336616,80.24685022648053,11.884522643409412,7.854299229419394,53.5444908679426,36.98814373998627,6.118976508325817,776008.8709765451
132.55,225.9714309004837,59.741683250153365,11.886801503340187,7.55653467612726,53.48416141426974,36.804211490043485,6.042980254716246,828528.484681477
132.56666666666666,224.88456229577483,58.37555420333564,11.87865880957986,7.0691004806591895,53.72687778239487,36.63523308155947,5.894636683312043,917304.8281422633
132.58333333333334,225.4059282000641,60.710874075135436,11.860837274914992,7.890554665445946,53.889990754838855,36.89959563591974,6.126392168030719,761749.1687719695
132.6,225.56868263579466,62.22254713662624,11.848338925992325,7.726230258640421,53.91311999926974,36.89436179140917,6.091113237756269,789828.1501544773
132.61666666666667,224.8900793952911,58.69972041783476,11.850469622561993,8.026009002822919,53.9307967479511,36.9473411154345,6.151728668236728,734423.8638476733
132.63333333333333,225.91625990532083,69.79083589962617,11.862819326606356,7.843808651865415,53.865405548717675,36.89874113069352,6.115047016597775,774523.9815413968
132.65,225.95487960193486,65.58659856668346,11.878502985910085,7.845571068894483,53.77617657945763,36.84565499351492,6.114708456816852,775805.4063989166
132.66666666666666,225.93005265411156,57.188047356343944,11.898200330279955,8.101457236591136,53.773170795710925,36.78359655146105,6.1611914930679195,732918.7801926058
132.68333333333334,225.88591585798127,69.14250347062793,11.918015850051047,7.511802853437095,53.79078501979126,36.98130769817655,6.0275623689885895,844069.319720904
132.7,225.88039875846496,82.49616681688259,11.93262447747646,8.041702906843671,53.5952226840647,36.88378728923476,6.151877480286334,754302.0907024445
132.71666666666667,224.44043578471351,63.998845679340825,11.947661151806775,7.696353093766689,53.43838922587647,36.97105363546197,6.082487363293556,806438.2020019451
132.73333333333332,225.81419356426952,55.32905335074694,11.95096653078835,7.166453040360111,53.65661522150604,36.9246967269398,5.911451365661928,914823.3243846004
132.75,225.67350752660414,62.89403429523157,11.940126236673668,8.036499580376898,53.82074056403308,36.96411078049897,6.151582571149535,750528.5574982804
132.76666666666668,225.7148857729763,63.14212068387886,11.935550333292756,7.849095902952621,53.80728171447354,36.99028000305181,6.114037571666181,782701.6835482835
132.78333333333333,225.4748919440177,58.6434875030747,11.931512237114237,7.166536964980544,53.95667438772371,36.91615167467766,5.916851518218199,910101.4706253369
132.8,225.93005265411156,54.33009215912719,11.920881429889688,8.077958342870222,54.13975894245573,36.962615396353094,6.157818541486985,739766.5653467524
132.81666666666666,225.45834064546887,62.86757174710919,11.916073450307287,7.656824597543297,54.201136374631865,36.898313878080415,6.069940260774011,813080.117389786
132.83333333333334,224.79353015375605,56.873804597390716,11.92122921010718,7.9911802853437095,54.24548974397938,36.980987258716716,6.1464303665844815,750350.8732933543
132.85,225.05559238077979,54.30693742952012,11.934746685800455,8.006958113984894,54.31759408544508,36.986861982146955,6.148317129480064,750347.7617070402
132.86666666666667,225.93832830338602,62.8510326545327,11.95334952337594,7.942504005493248,54.34398410918951,36.98739604791333,6.132469781488291,769910.5532828136
132.88333333333333,225.670748976846,63.122273772787075,11.972328168738137,7.858495460440986,54.31663166122136,36.86680399786374,6.114564801255193,786706.7629248563
132.9,224.51215807842533,54.81303366236058,11.99158803412515,7.88577096208133,54.37507610075532,36.957061112382696,6.12448408352824,777969.3117141316
132.91666666666666,225.86660600967423,58.47809657730985,12.0065014828189,7.813847562371254,54.48328521529758,36.996368352788586,6.101183650069931,800115.3145585011
132.93333333333334,225.70936867346,64.1443896940139,12.017911258941016,8.024246585793854,54.48521233210444,36.92533760585947,6.14804985860401,765147.1512004149
132.95,224.97283588803546,58.40201675145801,12.020222559318583,6.96856812271057,54.61247675690515,36.95439078355078,5.819614201003267,966811.5946230796
132.96666666666667,225.87212310919054,59.65567996875564,11.9922435637574,6.937903950926658,54.92453526450904,36.94488441290913,5.810600369073028,973210.9664660684
132.98333333333332,225.17421002038,56.14608452402534,11.938488390841044,7.1416113527122915,55.20256773656623,36.93495078965438,5.90899022059057,914316.4457049317
133.0,225.6100608821668,75.71513886052341,11.880140598270389,7.382391088731213,55.22435903847616,36.955779354543374,5.994562476350238,862746.7394354198
133.01666666666668,224.41560883689027,59.26866520246587,11.839697293812474,8.05915922789349,55.07187485806364,36.89222552834363,6.157634592647945,725463.8122708937
133.03333333333333,225.25420796336616,63.803684386938286,11.833239526347658,8.06914625772488,54.9378127343014,36.91155870908675,6.156727867243848,727241.6247586447
133.05,225.58247538458536,57.16489262673687,11.851743461787596,7.961051346608682,54.85155381229818,36.84255741206989,6.138979574898915,748225.9483488871
133.06666666666666,225.73971272079962,55.98730923529108,11.868822507334388,7.0562600137331195,54.996396924888,36.98632791638056,5.885648872846727,922499.7577527787
133.08333333333334,225.51075309087364,72.90018530400552,11.874075536076052,7.955176623178453,54.981441626292266,36.82055390249485,6.138000963262042,756037.8626119775
133.1,225.95487960193486,57.641218492939664,11.882626531968823,7.929243915465021,54.8339378190225,36.92523079270619,6.131534199816783,760089.9312014721
133.11666666666667,225.69833447442744,56.35778490900436,11.901580242373841,7.894834821087969,54.863652131178945,36.8517433432517,6.125149632453101,767776.6403300475
133.13333333333333,225.27351781167317,59.612678328056774,11.918674275353817,7.309208819714657,54.965016274435484,36.99519340810254,5.968419715445113,878234.6589282085
133.15,225.8445376116091,56.056773424112315,11.914107518649761,6.979888609140154,55.197624508592064,36.92138551918822,5.848823951506019,947550.6504784313
133.16666666666666,225.3121375082872,64.5049419121813,11.89228259349493,7.701220721751736,55.305653427508084,36.834439612420844,6.083572482430776,800806.0937496965
133.18333333333334,225.29006911022208,54.353246888734276,11.86964696710583,7.230487525749598,55.38289345524727,36.97639429312581,5.94912782083933,884333.7213040589
133.2,225.8472961613672,68.98372818189365,11.850564389243937,7.84263370717937,55.382450056571244,36.69333943694209,6.115469415888892,772393.639625009
133.21666666666667,225.95487960193486,68.06746245315635,11.845220581419921,7.965583276112001,55.145203111139935,36.976607919432375,6.138635590469493,750360.3584042216
133.23333333333332,225.29006911022208,62.956882847022214,11.861031105738146,8.050263218127718,54.953623338592024,36.930678263523305,6.154511474978119,734549.2056151163
133.25,225.5907510338598,57.14504571564509,11.887039221077782,7.6732738231479365,54.92599318250133,36.97532616159305,6.07572675111101,804727.671296894
133.26666666666668,224.3025082968063,55.68298993188374,11.903332548636198,7.045181963836118,55.11606736029051,36.996795605401694,5.886086938180323,922906.9473293377
133.28333333333333,225.5410971382132,79.13873102385597,11.90097320250343,7.693751430533303,55.07834191438574,36.987182421606775,6.080096916832361,808256.6532387716
133.3,224.65836121560696,57.6015246707561,11.89934727830715,7.976409552147708,54.89846145526558,36.81532005798429,6.1443756050747345,749099.0382788605
133.31666666666666,225.73971272079962,58.61371713643703,11.910959656178708,7.904570077058058,54.89535905248987,36.72175173571374,6.126706470396603,768198.2174985165
133.33333333333334,225.89970860677198,83.52820619365532,11.920480278951402,7.194399938963913,54.76399783131774,36.849286640726326,5.9254474329859095,910931.7498965582
133.35,225.50523599135732,63.87314857575953,11.917417784418488,7.547722590981918,54.64639207641718,36.96101319905394,6.03996019842204,834074.9080499484
133.36666666666667,224.94249184069582,59.06358045451745,11.903489095245822,7.111146715495537,54.77221975291055,36.971801327534905,5.905290462339551,913587.2001692803
133.38333333333333,225.6210950811994,58.669950051197084,11.876846222830045,7.202960250247959,54.982195575857176,36.9727626459144,5.936727557738973,893764.5481485825
133.4,225.9079842560464,56.794416953023585,11.840341955782524,7.241229877164874,55.17628443755287,36.804318303196766,5.952889829445899,880766.3665131135
133.41666666666666,225.95212105217675,70.18446630294653,11.81360385556479,8.100869764248111,55.10848680933964,36.82973983367666,6.15863798522602,723301.4718710379
133.43333333333334,225.8390205120928,54.24408887772947,11.809608319394169,7.638109407187,55.01284167907249,36.86146334019989,6.071257365274873,799106.7731782958
133.45,225.55764843676204,67.46874730188756,11.820080246197087,7.762737468528267,54.99310141102003,36.96688792248417,6.100762801911599,779980.5358258236
133.46666666666667,225.28455201070577,62.19277676998857,11.840953106113805,8.065201800564584,54.84350970475783,36.91519035629816,6.156301989900342,728822.8690056582
133.48333333333332,225.03628253247277,61.95130601837188,11.871518691694154,7.736720836194403,54.76621408019534,36.91839475089647,6.0945110754457374,789204.7821074873
133.5,225.75350546959035,61.038348108149854,11.891524502931308,7.0468604562447545,54.85940301853042,36.93847562371252,5.878363580606159,929735.6030219132
133.51666666666668,225.81419356426952,58.85188006953843,11.897155754600217,8.084084840161745,54.929744795889675,36.8318760967422,6.1588409840965825,735628.4174103456
133.53333333333333,225.2183468165103,66.63186921751738,11.912179155446754,8.018455786984052,54.80581735633625,36.99102769512474,6.149941302148246,748269.0250767993
133.55,225.6762660763623,56.374324001580845,11.931393006642137,7.248027771419852,54.84002998473457,36.8346532387274,5.943718950545619,894174.0852224601
133.56666666666666,225.37834270248266,61.89507310361182,11.941397589120289,7.902723735408561,54.93354679767793,36.97084000915541,6.1266963833224475,772413.9108980644
133.58333333333334,225.69005882515302,55.74253066515909,11.939557671464373,6.902912463120833,55.08299538309663,36.84960708018616,5.80646789367449,969237.1854546202
133.6,224.8652524474678,74.20346579903259,11.926484378972937,7.749645227740901,55.11746963056994,36.960479133287556,6.095110436875469,797917.0475320205
133.61666666666667,225.92177700483714,56.15270016105593,11.916344104264022,7.819386587319752,55.0160298755401,36.60511177233539,6.1074512269232235,784364.7696312626
133.63333333333333,225.75074691983215,54.62779582550394,11.918156715392703,7.817372396429391,55.097845633640254,36.98963912413214,6.107603398057239,783980.6562541528
133.65,225.93832830338602,59.804531801944016,11.93061488601511,7.944853894865339,55.123025324430834,36.949477378500035,6.133575247082902,765288.3910517755
133.66666666666666,225.93556975362785,74.32585508409859,11.950317152122617,7.841374837872893,54.95977894570889,36.98429846646831,6.11068533892781,790133.6649920999
133.68333333333334,225.91625990532083,58.163853818356614,11.972057137499714,7.790684367132067,54.85409513987245,36.97468528267338,6.0975416919340555,798861.9904127076
133.7,225.50799454111547,54.59802545886627,11.984588143817973,7.177615014877547,55.04117825588705,36.9288624399176,5.9121890400326365,916762.1179567106
133.71666666666667,225.55488988700392,67.58782876843826,11.983253358326692,7.736720836194401,55.13135068730555,36.970733196002136,6.084917555276121,810990.054497889
133.73333333333332,224.69973946197914,56.71172149014115,11.985120971081193,8.028442816815442,55.07507186276864,36.96517891203174,6.152918915446187,753394.8268107519
133.75,225.52178728990617,58.822109702900754,11.99313517738664,7.445082780193791,55.14967505953013,36.96528572518501,6.000736632856958,865585.6026723472
133.76666666666668,225.6073023324087,67.72344932756543,11.99332196250563,7.5152437628748,55.188583615463855,36.881116960402835,6.021817552761557,854495.5356665638
133.78333333333333,225.5300629391806,60.62487079373771,11.989818138672534,7.854383154039825,55.149943206451546,36.81521324483101,6.113299136301651,789071.8615586087
133.8,225.40868674982227,58.40201675145801,11.990450340022312,7.614442664225224,55.18836592596312,36.9473411154345,6.052137367018429,832080.2464510809
133.81666666666666,225.9245355545953,64.87872540440986,11.995196503281397,7.970283054856184,55.16700310527482,36.992309452964065,6.136950271037039,772066.6587621584
133.83333333333334,225.2983447594965,63.14212068387886,12.0056978848408,7.717837796597238,55.090789099554364,36.9954070344091,6.079487779171594,815873.7244463247
133.85,225.17972711989628,54.86265094009004,12.023074438403714,8.097261005569543,55.09951962682577,36.991668574044404,6.16353406910825,749157.4039873617
133.86666666666667,224.9204234426307,56.44378819040209,12.041839152763448,7.483016708628976,55.21029682878327,36.97468528267338,6.0101529363812265,862986.5367278106
133.88333333333333,225.8335034125765,62.18946895147327,12.051387555654255,7.708606088349736,55.303063414087546,36.99273670557717,6.0704021877547465,827477.3026728882
133.9,225.27075926191506,80.69009790753034,12.056320111885945,7.875280384527352,55.10290453442614,36.88955519951171,6.115566810103065,799728.9778703679
133.91666666666666,224.71077366101173,61.00526992299688,12.067881971940531,7.935790035858702,54.899674115734996,36.94883649958038,6.131366346304752,783380.0426483933
133.93333333333334,225.7838495169299,57.96538470743879,12.08053751781256,7.6958495460441,54.95473559437138,36.79801632715343,6.0643478671038995,833569.656857555
133.95,225.63488782999013,69.05980800774549,12.084119299145417,7.426535439078355,55.005550434307,36.98643472953384,5.982103022254835,887942.421619391
133.96666666666667,225.4721333942596,61.27981885976655,12.079854191504339,7.8031052109559775,55.00615497912127,36.75561150530251,6.095040003635835,812774.4945891903
133.98333333333332,225.64316347926456,64.18077569768217,12.076031335799142,7.7493095292591745,55.005010841132375,36.98910505836576,6.080263232604555,823511.3571197664
134.0,225.85005471112538,66.14892771428399,12.077183195578865,7.923704890516519,54.94094906622038,36.918928816662856,6.123329143770647,793354.5321762011
134.01666666666668,225.33696445611048,65.13011961157245,12.08409676420635,7.772808422980088,54.87024589729141,36.97959868772413,6.087397362969637,819244.674163043
134.03333333333333,225.74522982031593,58.13408345171894,12.093528709638289,7.864873731593806,54.890608487711454,36.78957808804456,6.108497542172071,804342.9257298626
134.05,225.49144324256662,78.31177639503167,12.105820854073736,7.9689402609292745,54.75829202861646,36.971694514381625,6.133809364807143,791233.2768411199
134.06666666666666,225.75902256910663,58.51779039949341,12.123199240074053,7.9868162050812535,54.622729584920336,36.97051956969558,6.135912157447119,787318.8741835599
134.08333333333334,225.0473167315053,68.40485994171665,12.135940950960387,7.246601052872512,54.69343011025194,36.90728618295567,5.9157953006178445,930261.2039292909
134.1,225.75350546959035,60.27424203111621,12.132714651968385,7.6591744869153855,54.79125044231717,36.91081101701382,6.04844845261788,849597.7167914673
134.11666666666667,225.68730027539485,84.30223572623487,12.121515508737547,7.703570611123827,54.66519820738341,36.99700923170825,6.062979600000213,845019.5324948883
134.13333333333333,225.86384745991612,57.121890986038004,12.103445061482615,7.028556732829384,54.67257035424831,36.996795605401694,5.824426673776288,974006.3755966258
134.15,225.78660806668807,61.24674067461358,12.077523299024504,7.841374837872893,54.863027028392324,36.869153887235825,6.103528780142951,806871.8017412653
134.16666666666666,225.81695211402766,66.53594248057375,12.065415184331473,8.206866559853513,54.77854746789403,36.99177538719768,6.180389782067803,742246.8716952727
134.18333333333334,225.46937484450146,57.141737897129794,12.078251708445439,8.055130846112764,54.7095485507582,36.97169451438163,6.153587475167628,766647.7960108457
134.2,225.94936250241858,74.88818423169911,12.104721800708667,8.02055390249485,54.596882045824486,36.95588616769665,6.143554954846816,783072.913887167
134.21666666666667,225.957638151693,66.38047501035479,12.132489125578278,7.813092240787367,54.452715756347104,36.96037232013428,6.091013043331452,822913.0364349332
134.23333333333332,225.4362722474037,87.16019092345161,12.147176856650738,7.109216449225604,54.34003072788822,36.8577248798352,5.859623213406459,968586.9776051315
134.25,224.6280171682674,59.053656998971555,12.137313665191897,7.179461356527046,54.39441893343961,36.98451209277486,5.893979819198905,939958.1710752434
134.26666666666668,224.36595494124367,82.64501865007097,12.11561276557117,7.81225299458305,54.37027784735001,36.91903562981613,6.099967855200079,817015.2492772649
134.28333333333333,225.5962681333761,64.65048592685436,12.10076296234321,7.84993514915694,54.20451674762561,36.978103303578244,6.104905877073285,808942.534705392
134.3,225.95487960193486,60.16508402011141,12.089636216519793,7.25893797207599,54.33497546547053,36.911879148546575,5.921350225695869,922464.2766001918
134.31666666666666,225.66799042708783,56.03692651302053,12.075280860516278,7.663286793316548,54.55785040879627,36.97030594338903,6.056213661463242,837850.4979119496
134.33333333333334,225.05559238077979,56.40740218673382,12.066725768510024,7.811665522240025,54.71648677287358,36.88603036545358,6.100190278797745,806083.0802423785
134.35,225.27075926191506,69.46005404809645,12.062080613508945,7.233089188982986,54.79824712188867,36.996368352788586,5.921285039633849,921254.6985123524
134.36666666666667,225.8555718106417,57.69083577066912,12.046038089315307,7.232837415121691,54.94728940367875,36.95791561760891,5.919691045135557,919017.9473977088
134.38333333333333,225.05559238077979,58.31932128857558,12.027133855496741,7.822659647516595,55.09979253494443,36.93484397650111,6.105623844078488,798089.3031445201
134.4,225.8941915072557,71.63329081264669,12.011919925950522,7.12004272526131,55.12184570705685,36.96742198825055,5.884022299390729,939727.8814299783
134.41666666666666,225.96039670145117,60.46278768648815,12.000999451199133,8.116647592889294,55.079081202823076,36.99871824216068,6.164535768461155,746822.7674548592
134.43333333333334,225.8004008154788,60.522328419763504,12.008837805540084,7.960631723506523,55.02466361258582,36.97489890897994,6.134931672224747,774450.0492271204
134.45,225.73971272079962,81.37812415871215,12.022067922473797,6.9500953688868545,54.94485111405252,36.94232089723049,5.818372209878629,979673.8276506587
134.46666666666667,225.86384745991612,69.78752808111086,12.020660751050706,7.627954528114747,54.83308249791008,36.84437323567559,6.050579851188104,839438.1996050687
134.48333333333332,225.21282971699398,56.28501290166782,12.022005336993924,8.020218204013123,54.810625051675274,36.89169146257725,6.148928094889818,762656.983561535
134.5,225.957638151693,54.43594235161671,12.038045247254118,7.812672617685208,54.910131353201095,36.85110246433204,6.0983202767236335,804980.6458270331
134.51666666666668,225.5300629391806,60.399939134697505,12.059772886711496,7.691149767299918,55.01635714280214,36.94370946822309,6.066347295410024,830269.3131488328
134.53333333333333,225.0142141344076,62.245701866233325,12.083329273076052,7.8736858167391475,55.03669990269245,36.91486991683833,6.114659358420491,798593.754587908
134.55,224.97835298755172,57.188047356343944,12.109623027871795,7.8743572137025994,55.066778734240586,36.926726176852064,6.113272811008171,801459.2237804242
134.56666666666666,224.32181814511333,58.08446617398948,12.140398637908646,7.984885938811322,55.12424977537484,36.8789806973373,6.140624607123431,783802.585580375
134.58333333333334,224.5728461731045,61.825608914790585,12.16525494700656,7.2349355306324865,55.23290189539504,36.91070420386053,5.910133741304385,933765.8813020432
134.6,225.91074280580457,54.48225181083087,12.169448968460214,7.538994430457007,55.44151041865467,36.955352101930266,6.005632571823679,878773.5031040416
134.61666666666667,225.7783324174136,54.52525345152973,12.15902054531769,7.428381780727856,55.683401100024405,36.95791561760891,5.9711422958970015,898316.3136182452
134.63333333333333,225.9714309004837,57.96207688892349,12.137112868190625,7.020994318796659,55.94788165048833,36.84042114900435,5.821160593780514,981779.5922992935
134.65,225.47765049377588,54.64764273659573,12.112472518142178,8.010566872663462,56.10321730979376,36.96891737239643,6.142912759227056,779391.619873026
