Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
134.66666666666666,225.9245355545953,62.411092791998186,12.092906179723805,6.988034724253425,56.20414765462034,36.89980926222629,5.816498959283948,981417.6143325063
134.68333333333334,225.60178523289238,72.22869814540017,12.073980200195424,7.768360418097199,56.14683239543281,36.99604791332875,6.085754184050285,821344.9839732785
134.7,224.8652524474678,60.386707860636314,12.067994965715984,7.8974364843213545,55.980130461316435,36.98664835584039,6.121895695803582,790807.2916623818
134.71666666666667,225.5852339343435,56.678643304988185,12.079305113017442,7.846074616617075,55.970025825424884,36.947875181200885,6.105514653968249,804426.1781837106
134.73333333333332,225.58799248410168,69.36081949263755,12.09019972190657,7.120378423743038,55.98661337787311,36.78402380407416,5.872875814151629,951782.6341103656
134.75,225.84177906185099,75.21896608322884,12.093257766215245,7.896009765774015,55.81068502057315,36.954711223010605,6.115772785041444,803088.8360126988
134.76666666666668,225.96591380096748,58.5277138550393,12.092569545458337,7.179797055008774,55.75285154019096,36.91828793774319,5.891914096128625,939228.3585197143
134.78333333333333,225.2183468165103,55.35882371738462,12.088423848432958,7.5908598458838785,55.93399085790177,36.9640039673457,6.035979180609016,851473.4258309657
134.8,225.93281120386973,66.21839190310523,12.088469276928562,7.973052567330433,55.910691422526476,36.98120088502327,6.133774251416583,786706.230648228
134.81666666666666,225.44454789667813,75.65890594576335,12.099875311250406,7.618638895246815,55.68734029861384,36.961654077973606,6.041740796717974,853880.9657326704
134.83333333333334,225.73695417104145,57.981923800015274,12.106815305362742,7.059281300068665,55.69785107433931,36.746105134660866,5.8453652075462035,966220.8837139099
134.85,225.5990266831342,92.91579514006868,12.106153974403716,8.055214770733196,55.46941204618856,36.930678263523305,6.1522847030545496,781040.6338508128
134.86666666666667,225.6210950811994,58.26970401084612,12.117229250702385,7.910780498970016,55.14343513420317,36.89671168078127,6.118831558155662,799325.1016047348
134.88333333333333,225.22110536626846,56.331322360881984,12.14614750900761,8.158777752346074,55.17837066299846,36.81083390554665,6.1734525904843185,758054.6535416426
134.9,225.8445376116091,61.29305013382774,12.186656828326669,8.073174639505607,55.16890714333377,36.95054551003282,6.152084893335993,783077.8650040632
134.91666666666666,225.2486908638499,55.75576193922028,12.232777328911837,8.026428625925078,55.197351913306825,36.885709925993744,6.141373758073976,794855.6539086194
134.93333333333334,225.45006499619444,66.84026178398109,12.276238159526322,7.825680933852141,55.2157940300186,36.96571297779812,6.083676221168953,842148.8019589073
134.95,225.37006705320823,74.08769215099719,12.306956312636025,7.567360952162967,55.13401978560945,36.94563210498207,5.999516742981627,898794.987022486
134.96666666666667,224.5618119740719,73.86937612898757,12.324532318353548,7.736217288471811,55.008563504107194,36.942107270923934,6.056721681293775,864520.4012333167
134.98333333333332,225.9079842560464,71.11396330574503,12.333504860980014,7.833737697413597,54.8885525173254,36.86958113984893,6.077436338044747,853507.8232538917
135.0,224.95904313924473,60.717489712166035,12.341939824148296,7.862607766842147,54.88775330543619,36.992202639810785,6.090330218125332,842300.9948113279
135.01666666666668,225.91074280580457,59.778069253821634,12.352608400258779,7.918753337911039,54.98383067171291,36.97650110627909,6.100221004277215,838006.9106433516
135.03333333333333,225.74247127055773,54.895729125243015,12.368328170518307,8.207705806057831,55.086371226400686,36.98280308232242,6.174479337596966,786232.0574012364
135.05,225.9714309004837,58.560792040192275,12.388074150693473,7.686198214694438,55.23338068101444,36.89382772564279,6.023882271487505,888762.3062394031
135.06666666666666,224.72180786004427,54.6774131032334,12.39592497496724,7.196529574468147,55.521280762405446,36.92811474784466,5.852150651412802,984006.284065784
135.08333333333334,225.53833858845508,60.886188456446185,12.390609842441389,8.13292896925307,55.70049211386759,36.96464484626536,6.156205946334226,803426.8381906957
135.1,225.8445376116091,90.39192961289693,12.380313426655105,7.2257170985948775,55.51560976193397,36.913054093232624,5.8534216419945295,991319.9682813132
135.11666666666667,225.53282148893877,76.7537938743267,12.363751178489247,7.663035019455252,55.25698736082068,36.911345082780194,6.022386806036976,891192.1270042955
135.13333333333333,225.87764020870685,77.86522089546656,12.34916436190177,7.987487602044708,55.02470383566092,36.8166018158236,6.119865992371009,828884.3524231812
135.15,225.77557386765548,83.30327453461511,12.345855842948504,7.775997558556496,54.73243771752654,36.96752880140383,6.059260417227419,869223.9019581322
135.16666666666666,225.08869497787748,60.60502388264593,12.347462058801224,7.572899977111467,54.68395971165465,36.99765011062791,5.997435755099781,899982.9109452914
135.18333333333334,225.83626196233467,54.82295711790647,12.340065758464965,7.324203934685836,54.969388780655066,36.94349584191653,5.874920021696169,956796.9596753323
135.2,225.06662657981235,62.41770842902878,12.32743313801379,7.877042801556419,55.1703882120255,36.93324177920195,6.095360909662151,838110.5733329046
135.21666666666667,225.5162701903899,70.03230665124286,12.313876354537875,7.155484125184393,55.23425198542532,36.959838254367895,5.843359855876714,986052.5373186156
135.23333333333332,225.32317170731977,57.95546125189289,12.2979045296165,7.867559319447624,55.334701030713205,36.890836957351034,6.094181120720128,835299.4872833788
135.25,225.1135219257008,64.04846295707029,12.289444483028406,7.68351262684062,55.404326185780384,36.982055390249485,6.041260244887302,869131.8919192444
135.26666666666668,225.33144735659425,60.91595882308386,12.292443400554529,7.981025406271458,55.42411526563948,36.87011520561532,6.125523310490699,814137.1664727137
135.28333333333333,225.74522982031593,55.00819495476312,12.308177987686916,8.135446707866025,55.47115706717817,36.96549935149157,6.160795941308117,789557.0407425207
135.3,224.97835298755172,55.29928298410926,12.327706587491578,7.236940098961397,55.68293779349887,36.96923781185626,5.861643100970894,966608.2011110749
135.31666666666666,225.45558209571075,69.52951823691768,12.338881849115031,7.983627069504845,55.75933560994361,36.96475165941863,6.121838993880558,823840.0813677288
135.33333333333334,225.9245355545953,65.98684460703443,12.342410278936653,7.346890974288549,55.71851714581851,36.994125276569775,5.911553231435411,951321.9641063029
135.35,225.62661218071565,79.9226840119814,12.343199768655092,7.958197909514,55.57912745136369,36.803677424277105,6.113668812378545,832713.7093563481
135.36666666666667,225.3507572049012,65.05073196720532,12.341346156257671,7.202631891215771,55.48406186925871,36.976287479972534,5.852530914229158,979542.9153685621
135.38333333333333,225.53282148893877,56.11631415738766,12.333536725252728,7.753841458762493,55.65288259886707,36.90910200656138,6.055317368925953,863534.3171829011
135.4,225.63212928023196,72.02692121596706,12.32339676645592,7.46572823682002,55.69973924665868,36.68896009765774,5.960151163903825,923020.6667171957
135.41666666666666,225.13283177400783,56.959807878788446,12.320381666591434,8.057648584725719,55.69056588180293,36.96913099870298,6.144001089417075,802992.6389867606
135.43333333333334,225.19351986868702,58.534329492069894,12.324019879452525,7.36023498893721,55.82956799385718,36.94766155489433,5.925074922275232,939347.755840374
135.45,225.57971683482725,67.0651934430213,12.321625929837795,7.48494697489891,55.94063796904453,36.92779430838483,5.967577076132288,917367.5481382775
135.46666666666667,225.87488165894865,83.01549432378425,12.315272355736317,7.844396124208439,55.73083858428753,36.80154116121157,6.082733500976676,851484.9946492059
135.48333333333332,224.9700773382773,65.6560627555047,12.319381258049928,7.856733043411919,55.499656936136276,36.94670023651484,6.090869271716711,840854.4587079939
135.5,225.3617914039338,61.00196210448159,12.335687318847244,8.000663767452506,55.47796926798214,36.84661631189441,6.127117159393022,817747.2065008142
135.51666666666668,225.91074280580457,57.07888934533914,12.357072837757611,7.798573281452657,55.55839845061948,36.95225452048525,6.064091574780632,861005.187403833
135.53333333333333,225.80867646475323,67.89876370887619,12.377086029269428,7.726230258640421,55.61027552232492,36.81168841077287,6.039446698810728,880413.1368936
135.55,225.84177906185099,70.03892228827345,12.394839913597556,7.921858548867018,55.51953228517395,36.98130769817655,6.097210867806635,846579.3696614326
135.56666666666666,225.3921354512734,66.32754991411004,12.417188112930676,8.081483176928359,55.40527141890434,36.98066681925689,6.141805481738555,817579.495364366
135.58333333333334,225.00593848513316,57.439441563506534,12.44519504544518,7.846662088960098,55.43826869097624,36.74151216906996,6.073850069863899,862201.8936585893
135.6,224.95628458948656,58.83203315844665,12.468644794052915,7.649103532463569,55.608800196439454,36.903547722590986,6.006636305952354,904908.1329259764
135.61666666666667,225.83074486281836,59.47705776892959,12.481075964114408,7.81829556725414,55.759700683514986,36.97084000915541,6.055418483602691,878495.5830342426
135.63333333333333,225.19076131892885,66.08277134397804,12.485670955867613,7.536728465705348,55.84848933234104,36.966781109330896,5.962768465319303,933656.4073110782
135.65,225.93005265411156,54.316860885066006,12.479535626652405,7.475605358487226,56.035782977063114,36.91508354314489,5.8999604547609446,951723.9383486611
135.66666666666666,225.9631552512093,59.31166684316474,12.459173737184946,7.28676955054007,56.31303304099776,36.97821011673152,5.8621557363741905,985240.6395955604
135.68333333333334,225.57419973531094,87.30573493812469,12.436417195706676,7.886526283665217,56.166619154570604,36.99615472648203,6.083707820982007,863626.4683549008
135.7,225.62385363095754,54.478943992315564,12.4170974582121,7.233029976574744,56.09020537063304,36.889448386358445,5.854502888820832,985673.0633896595
135.71666666666667,225.65143912853898,62.219239318110944,12.40304557640134,8.136537727931639,56.22472445648762,36.875989929045545,6.155751186397874,805623.4051165684
135.73333333333332,225.3562743044175,57.89261270010225,12.407816499667353,8.103219653620203,56.19114787421719,36.95449759670405,6.148348529243545,810082.4878521627
135.75,225.38110125224082,83.10480542369729,12.433596115774845,8.170359349965667,55.94537778561887,36.99487296864271,6.163414097785129,808463.4926388157
135.76666666666668,225.93281120386973,55.71606811703671,12.465910118289312,7.810238803692683,55.79669159433902,36.89446860456245,6.054156150159651,877141.883338433
135.78333333333333,225.48868469280845,56.76133876787061,12.49123443165009,7.616792553597314,56.00489100411613,36.99829098954757,5.988321135790583,917920.0926963725
135.8,224.08734141567103,60.83657117871673,12.509895041680483,7.871000228885328,56.139701390959026,36.703913939116504,6.079228273807646,864461.2398768236
135.81666666666666,225.957638151693,67.79622133490199,12.523703361015984,7.870244907301442,56.12367181489766,36.95941100175479,6.065793810965892,878161.2144203788
135.83333333333334,224.96456023876098,65.83799277384605,12.529547440122347,7.3669517791672865,56.138276950192484,36.935271229114214,5.880320758982662,977726.0562398272
135.85,225.1880027691707,68.90103271901123,12.530157739086784,8.045983062485695,56.11184381442456,36.99594110017548,6.122972899567409,842267.2921385716
135.86666666666667,225.52730438942248,58.70302823635006,12.534774098326931,7.920263981078813,56.084603741667266,36.87513542381933,6.0828311238949295,866200.4337667077
135.88333333333333,225.92177700483714,61.372437778194865,12.540443611014632,7.541092545967802,56.21041612700163,36.85815213244831,5.949894240376468,945697.158659778
135.9,225.96039670145117,64.29324152720227,12.543412015380904,8.06906233310445,56.25083908679644,36.906858930342565,6.12404443217747,842756.881709934
135.91666666666666,225.43903079716185,58.468173121763954,12.551467454117335,7.805790798809796,56.2821672291369,36.96282902265965,6.044432738201941,890792.127816778
135.93333333333334,225.5355800386969,67.87891679778441,12.558021696820685,7.504669260700388,56.355466883067,36.99092088197146,5.936249375602285,955848.5699959652
135.95,223.5190801654933,56.814263864115375,12.562793068250565,7.960128175783932,56.41612257177374,36.88688487067979,6.103780370144755,852630.0482555846
135.96666666666667,225.88591585798127,84.77194595540706,12.568332003483203,7.8475852597848474,56.250189255164926,36.92971694514382,6.053024763919466,894475.6153352726
135.98333333333332,225.61557798168312,55.527522461664766,12.572783317539333,7.798573281452658,56.14609838095796,36.99882505531396,6.037889598863958,896256.3543892344
136.0,225.87488165894865,82.94272231644773,12.577406416330016,7.812924391546505,56.06776168862669,36.77996490424964,6.040334304074354,902299.0168456191
136.01666666666665,225.93005265411156,62.84772483601741,12.578918650977682,7.62896162355993,55.95358829605928,36.926726176852064,5.9755672828738025,934802.7977658999
136.03333333333333,225.29558620973833,56.8903436899672,12.57554998239665,7.610833905546653,56.1337818838522,36.99113450827802,5.974187075588928,933106.7446253004
136.05,225.44178934692002,58.597178043860545,12.569587279284034,7.833989471274891,56.311851252561745,36.74311436636912,6.051253144293989,888437.2815875075
136.06666666666666,225.93832830338602,54.803110206814694,12.559019940604854,7.363395542954473,56.53806409129915,36.83401235980774,5.873931505634144,986282.8330403656
136.08333333333334,225.55488988700392,54.28378269991303,12.543053834257304,7.710536354619668,56.808023649496455,36.76757457846952,6.012651007596789,908057.0664635573
136.1,225.80591791499506,55.064427869523165,12.534754012447257,8.207286182955675,56.93276163129333,36.98162813763638,6.163645863518189,813259.7127760837
136.11666666666667,225.2486908638499,57.65114194848556,12.541376284157657,7.74637216754406,57.00934024044178,36.8448004882887,6.027214997893039,899613.2648751341
136.13333333333333,225.88039875846496,56.79772477153889,12.54527666175194,7.380874766301371,57.184802074690936,36.98419165331502,5.8782852176494025,980830.6032841764
136.15,225.77557386765548,82.67478901670864,12.533938041788339,7.448104066529336,57.122645687832495,36.995834287022205,5.9172792572726784,968659.9441306869
136.16666666666666,225.8335034125765,63.869840757244226,12.511145656606278,7.352412362682739,56.99556491789729,36.913588158999005,5.874042853906994,981859.6743977079
136.18333333333334,225.8886744077394,74.79556531327079,12.490191722944234,8.080056458381017,56.85956798961617,36.98088044556344,6.132669787355411,834175.3899164895
136.2,225.86384745991612,79.20819521267721,12.483178628131876,7.710200656137942,56.52178985987991,36.908674753948276,6.019223919802456,905150.6258074831
136.21666666666667,225.39765255078967,60.376784405090426,12.485118206743099,7.732860303654537,56.40736642383716,36.99604791332875,6.0296521813012305,893870.697018385
136.23333333333335,225.69557592466927,59.76814579827575,12.493322084108849,8.125207904173342,56.43907804677321,36.79032578011749,6.145744453753716,821961.3879825331
136.25,225.60178523289238,64.08484896073855,12.512787813722813,8.04623483634699,56.39031711717005,36.9944457160296,6.122503382253942,840248.9270622581
136.26666666666665,225.3562743044175,66.06954006991685,12.54065473324938,7.990676737621119,56.30555840913617,36.993911650263215,6.104674257478642,854554.7145072982
136.28333333333333,225.82798631306025,55.71606811703671,12.562844064915524,7.517929350728618,56.398382141395075,36.979705500877394,5.9381532934114984,952947.6860847579
136.3,224.61422441947667,54.25070451476006,12.57644337776309,7.96323338673991,56.61149777186138,36.98963912413214,6.096667649983903,859409.8349114716
136.31666666666666,225.70385157394375,82.28446643190358,12.588997983301537,8.009475852597848,56.466846670153366,36.90322728313115,6.1028862679142835,865042.8158949377
136.33333333333334,225.4059282000641,57.49567447826659,12.599612483804522,7.613015945677882,56.36165223964676,36.91219958800641,5.9702286171491075,937736.805559714
136.35,225.85005471112538,57.604832489271395,12.599434529987818,7.562468745938109,56.58012719167703,36.92661936369879,5.91348168147919,955519.1101724277
136.36666666666667,225.3590328541757,56.45040382743269,12.585249107454551,7.377755461936121,56.82881348077807,36.94477759975586,5.87854521452722,985066.2830200449
136.38333333333333,225.9079842560464,60.47271114203404,12.562936817843854,7.723292896925307,57.00178560589673,36.99262989242389,6.011656661078074,912149.9449900389
136.4,225.4748919440177,65.7916833146319,12.544974661773505,7.872091248950943,56.988204105668125,36.798550392919815,6.066671003329247,878582.6734252424
136.41666666666666,225.5300629391806,62.74849028055849,12.535596373358626,7.656321049820706,56.95761234841255,36.94883649958039,5.995072017052391,919313.3488641853
136.43333333333334,225.2376566648173,64.45532463445184,12.533861004928703,8.095666437781338,56.90732023823533,37.0,6.136441345383319,832843.4412536265
136.45,225.94108685314416,54.439250170132006,12.533813673993784,7.368253687926192,56.99465267654926,36.96112001220722,5.875882541325223,981105.3138480546
136.46666666666667,225.1686929208637,68.57025086748152,12.523678799873268,7.406259305597656,57.1266530078952,36.9842984664683,5.887578307027636,971042.924119546
136.48333333333335,225.78936661644622,58.70964387338065,12.509794961972021,8.057396810864423,57.1033386673013,36.998077363241016,6.124967615760159,837419.4756995641
136.5,225.3590328541757,56.26847380909133,12.508304536749392,7.945105668726635,57.13284615784061,36.80218204013123,6.094547758447532,855650.4965786197
136.51666666666665,225.80867646475323,65.4278232779492,12.511519227517999,7.419637057588099,57.18108820216455,36.993911650263215,5.887820931051808,969413.5369296962
136.53333333333333,225.38385980199897,59.271973020981164,12.514551789069126,8.239765011062788,57.15289363116859,36.97404440375372,6.175376220205176,803040.7992457637
136.55,225.95212105217675,73.44597535902955,12.519040142603483,7.348646535862282,57.05409655629556,36.98643472953384,5.8724228346865015,986669.5032355114
136.56666666666666,225.65143912853898,63.16527541348593,12.511500407640922,7.349047126058018,57.051131109106095,36.999252307927065,5.874190815753498,981361.8260160576
136.58333333333334,225.33420590635237,74.01822796217596,12.493676875527623,7.67805752651255,56.98568419148553,36.83817807278553,6.010305182348509,909115.0372522969
136.6,225.83626196233467,66.91634160983293,12.477525265213082,7.723292896925307,56.82946289502037,36.94061188677806,6.02463089019842,898324.7845748028
136.61666666666667,224.63353426778363,56.466942920009174,12.469055228142789,7.692492561226826,56.86053721085272,36.882825970855265,6.02344946922425,894128.6497426541
136.63333333333333,225.09145352763565,58.79564715477837,12.464767043832948,7.640375371938658,56.981271305817174,36.92320134279394,6.003290796509248,906736.015693539
136.65,225.49971889184104,61.24012503758298,12.458776067499242,7.642809185931182,57.05230584893849,36.93377584496834,6.002233097936472,907969.302997654
136.66666666666666,225.49144324256662,59.49359686150608,12.45743742632778,8.060334172579537,57.05109369767311,36.85227740901808,6.132244549732926,826985.4284541017
136.68333333333334,225.56040698652023,64.61079210467081,12.465698977373979,7.783131151293203,56.995291588464326,36.83871213855192,6.04777574408869,882479.1921022554
136.7,225.86384745991612,71.35212623884642,12.475969015885575,7.7385671778439,56.86731114904045,36.893186846723125,6.029781010837434,896152.812565359
136.71666666666667,225.66247332757158,75.84745160113529,12.485049423520817,7.881322957198444,56.62046630578845,36.95513847562371,6.075892311269344,869971.6487180835
136.73333333333335,225.78660806668807,57.475827567174804,12.49298736328986,7.644319829098955,56.55420816157934,36.84448004882887,5.995625827967783,914474.2687214966
136.75,225.37558415272454,55.86161213170979,12.491789763423322,7.3217174350165655,56.77888684163869,36.9501182574197,5.870691686942583,980146.1161758199
136.76666666666665,225.8583303603998,70.46563087674679,12.48121520486974,7.849515526054781,56.81918488842925,36.88271915770199,6.065191089016399,875078.2356699726
136.78333333333333,225.19903696820327,54.41609544052493,12.474488411993567,7.784725719081407,56.806370166014105,36.9723353933013,6.049421955535656,879563.7379624684
136.8,225.27351781167317,60.01292436840774,12.477105516218968,7.9418326085297934,56.88570822813171,36.98323033493553,6.097527823306801,851379.0699672865
136.81666666666666,225.8583303603998,100.84794393975129,12.488755304980696,8.160959792477302,56.42524899326328,36.94007782101167,6.154800768921235,827142.9508048692
136.83333333333334,224.89283794504925,55.491136457996504,12.506130031272031,7.551918822003509,56.11602769382214,36.83080796520943,5.967104298239514,930196.1809741816
136.85,225.73971272079962,58.94119116945145,12.510794794535718,7.370745614094105,56.36432459205726,36.932494087129015,5.87821344380877,976683.3783856509
136.86666666666667,224.97835298755172,65.76191294799422,12.497066089228543,7.4141197342251575,56.510377822213464,36.90568398565653,5.8910717045440855,963538.1567259172
136.88333333333333,225.83626196233467,68.66286978590983,12.472826989269228,7.47311360341802,56.526924796752226,36.937727931639586,5.93684858496275,948885.833948024
136.9,225.81143501451135,66.07946352546274,12.45007136613799,7.945525291828793,56.4580602775918,36.97991912718395,6.098494667164323,850237.774829387
136.91666666666666,225.9052257062883,61.20043121539942,12.442620151291015,7.995124742504005,56.392347928583376,36.86210421911955,6.113166137097702,838978.1441764648
136.93333333333334,225.9052257062883,76.71410005214314,12.450127302717727,7.936964980544746,56.22241431519118,36.973617151140616,6.095419891143625,854874.0563483699
136.95,225.45834064546887,58.81549406587016,12.466006952663582,7.9112001220721755,56.10608534361802,36.82162203402762,6.0884945205092995,856000.0138488449
136.96666666666667,225.95212105217675,63.97899876824904,12.47624153207714,7.316510261692226,56.21825660845734,36.93633936064698,5.875609087055184,982275.4620159358
136.98333333333335,225.68454172563673,69.97276591796752,12.472663889532363,7.6851071946288245,56.24213504366834,36.935912108033875,6.01342419199367,904994.0182366868
137.0,225.58247538458536,66.87003215061877,12.465535280077304,7.789425497825589,56.16550010744074,36.89158464942398,6.049694552107682,881844.8599067264
137.01666666666665,225.7645396686229,62.82787792492562,12.458564058664988,7.521915783028881,56.18994827288089,36.9944457160296,5.911043215534268,940531.3329636331
137.03333333333333,225.72591997200888,58.50455912543222,12.408150179339648,7.880148012512398,56.275956327896566,36.86958113984893,6.084090625755985,853469.6510487759
137.05,225.8555718106417,56.83080295669186,12.334399911069987,7.929327840085451,56.34104081074046,36.95930418860151,6.105266254444617,832212.2524222368
137.06666666666666,225.27075926191506,63.059425220996424,12.286044598423935,7.846326390478369,56.34128895971018,36.947875181200885,6.08958709460918,838172.7265818764
137.08333333333334,225.91625990532083,58.11423654062716,12.244350360123653,7.196162355992982,56.42400855756941,36.61782253757534,5.871793193263037,963497.8140014315
137.1,225.92177700483714,58.524406036524006,12.194160614190066,7.4387884336614025,56.59318199161383,36.969024185549706,5.9685637534047356,903984.3249021667
137.11666666666667,224.65560266584885,64.76295175637446,12.15239747354799,8.122270542458228,56.531974664509434,36.944350347142745,6.168199227663393,764706.2266177968
137.13333333333333,225.9631552512093,61.17396866727704,12.126900514303422,7.537064164187077,56.42721207969305,36.950759136339364,6.010259187939489,873407.087274924
137.15,225.7231614222507,58.03815671477532,12.112200797738542,8.15491721980621,56.389044317898765,36.952895399404895,6.171492533309461,756010.0009473145
137.16666666666666,225.24041521457542,71.55721098679487,12.103093032199196,7.177279316395818,56.2946831530906,36.95321583886473,5.894481224167492,940573.5177706595
137.18333333333334,225.85005471112538,66.89649469874115,12.080360191628934,7.237117570763714,56.24420064208536,36.97895780880445,5.915736818974158,926400.8831447006
137.2,225.54385568797133,60.479326779064635,12.048691644146347,7.83390554665446,56.208143027837416,36.951934081025406,6.10477361072606,802293.2105500627
137.21666666666667,225.75074691983215,68.38832084914017,12.024836226222424,7.538574807354848,56.10795296136209,36.96411078049897,6.024436941534855,856307.2015206906
137.23333333333335,225.88039875846496,62.88080302117039,12.00116282627908,7.21076523994812,56.07574531018477,36.97724879835203,5.91879359817575,916764.1521223609
137.25,225.88591585798127,68.78195125246053,11.967792948412473,7.219325551232166,56.07846885474436,36.992309452964065,5.926983298120792,910437.4595539892
137.26666666666665,225.93832830338602,54.71379910690167,11.939134436875968,8.1554207675288,56.02073007989189,36.98910505836576,6.170038314529867,729650.6891699996
137.28333333333333,225.91625990532083,61.17727648579234,11.937508266556382,8.164904249637598,55.903505339765495,36.99081406881819,6.171423437975582,729100.4850317945
137.3,225.67350752660414,75.67875285685513,11.960163736485333,7.938139925230792,55.618444868985755,36.867444876783395,6.132340811614389,773779.074686894
137.31666666666666,225.67902462612042,66.00338369961091,11.987322494020809,7.678141451132981,55.383744953788536,36.949477378500035,6.068596981820096,822695.5757219454
137.33333333333334,225.60454378265052,62.745182462043196,11.999686928397958,7.137582970931563,55.410968256899594,36.973510337987335,5.894601588987967,930068.6562656129
137.35,225.50799454111547,59.328205935741224,11.985991079605347,7.075394827191577,55.58682934764613,36.88090333409629,5.874674837137649,939315.7256908797
137.36666666666667,225.9079842560464,63.992230042310226,11.963211904373045,8.16498817425803,55.58504341697143,36.97318989852751,6.172065173477295,733568.6008675003
137.38333333333333,225.3479986551431,61.06811847478753,11.955033738712926,7.60193789578088,55.489007249489795,36.93484397650111,6.052343827364497,828820.376070278
137.4,225.4969603420829,54.40617198497903,11.959363482906019,7.95039291981384,55.520698357196146,36.94798199435417,6.135517324449002,765895.9935953239
137.41666666666666,225.80867646475323,63.3240507022202,11.968840250130187,7.7408331425955605,55.51098036999415,36.99038681620508,6.0858518778252915,808106.2526233473
137.43333333333334,224.71353221076984,79.63490380115056,11.983439631676633,7.866216525520715,55.268864753200184,36.83871213855192,6.119694044523476,786917.5538006797
137.45,224.2500958514016,63.59529182047457,12.001239577916422,7.763996337834745,55.04240046086974,36.99188220035096,6.0965532031377885,801914.2122546195
137.46666666666667,225.81971066378577,54.53186908856033,12.018335901705512,8.046822308690013,55.05204572967059,36.93665980010681,6.152072428525333,759777.2874601269
137.48333333333335,225.80315936523692,61.99099984055544,12.026125570692434,7.104668926741264,55.17989021007521,36.92416266117342,5.842842067946443,947349.3091543559
137.5,225.81971066378577,63.744143653662945,12.009819809215898,7.047364003967346,55.35279141127373,36.988784618905925,5.85767035238701,952430.0033619958
137.51666666666665,225.77005676813917,62.06377184789198,11.980800998715402,8.002258335240711,55.37637528537073,36.74183260852979,6.14433696882296,763023.9006324698
137.53333333333333,224.84870114891896,59.546521957750834,11.968630109655976,7.937132829785612,55.30430534849481,36.993377584496834,6.134934042561176,767852.8151045045
137.55,225.50799454111547,64.30316498274816,11.965884504709168,7.2448386358434425,55.32093099407365,36.92939650568399,5.93864052394454,901758.6489860788
137.56666666666666,225.5410971382132,63.35051325034258,11.949374197681232,7.2032959487296875,55.40312263966932,36.81777676050965,5.926527226639763,907230.6745690975
137.58333333333334,225.77557386765548,59.21904792473641,11.930139873594557,8.196375982299536,55.38798661454472,36.973510337987335,6.175844565091166,721812.7291844147
137.6,225.63488782999013,54.201087237030606,11.929150467292253,7.838521400778211,55.37122269484984,36.93516441596094,6.112298902021262,781382.8824302023
137.61666666666667,225.0142141344076,57.3633617376547,11.933899596950942,7.147905699244678,55.52149855677208,36.99433890287632,5.913042960867305,911575.885203257
137.63333333333333,225.22662246578471,55.838457402102705,11.928525691146623,7.741756313420309,55.6582632640162,36.98173495078966,6.091488161667858,797089.2749219789
137.65,225.51902874014806,70.4590152397162,11.914876451814028,7.165781643396658,55.65391948992886,36.963363088426036,5.918865929160572,910301.3323646808
137.66666666666666,225.56316553627835,57.770223415036256,11.89775945266891,7.784222171358815,55.62263511698573,36.99348439765011,6.101862016652441,786438.3860331578
137.68333333333334,225.65143912853898,63.41666962064852,11.888960726578503,7.854215304798963,55.55984742403059,36.881330586709396,6.117306424673009,774250.026867954
137.7,225.8941915072557,72.84726020776075,11.894778417538811,7.946448462653544,55.331403071150255,36.97041275654231,6.1348118706647945,762401.1969767797
137.71666666666667,225.66523187732972,61.43859414850081,11.909923030385608,7.756107423514151,55.15732351386189,36.89393453879606,6.094179777373277,794684.1012969941
137.73333333333335,225.19627841844513,64.40239953820708,11.929922322922613,7.9437628747997255,55.0773681027929,36.738735027084765,6.136009201563765,763266.8000417927
137.75,225.49971889184104,56.070004698173506,11.949022039722413,7.608735790035859,55.08150724369684,36.9385824368658,6.054010600389311,826228.2893297491
137.76666666666665,225.56868263579466,55.36543935441521,11.961753875877179,7.7626535439078355,55.20143089721333,36.9875028610666,6.092898393664133,800163.7644127889
137.78333333333333,225.7838495169299,55.534138098695365,11.973027237756488,8.000160219729915,55.267633176992064,36.838498512245366,6.144042162474331,760849.7736016893
137.8,224.82387420109563,54.87257439563593,11.981837312383602,7.220752269779507,55.4147948073622,36.94637979705501,5.932474522936503,903729.6648668237
137.81666666666666,225.75350546959035,60.69102716404365,11.979908902626063,7.874776836804761,55.518646214258446,36.91348134584573,6.117542386578062,784893.4742869167
137.83333333333334,225.22662246578471,54.87257439563593,11.965563586884727,6.935241768382964,55.660721420753546,36.89040970473793,5.813928999472235,964729.2323376179
137.85,224.27492279922487,61.13427484509347,11.942231014308014,7.679064621957734,55.80420880684828,36.99134813458457,6.07926959825196,807351.953326898
137.86666666666667,225.62661218071565,54.498790903407354,11.9213727509949,7.8451514457923235,55.808630482276435,36.850995651178756,6.114152930691762,778997.8362383712
137.88333333333333,225.45558209571075,65.25581671515374,11.905495404010436,7.228557259479668,55.83375305869314,36.97949187457084,5.9423097735171515,894281.8094464322
137.9,225.8472961613672,72.76787256339362,11.890784581632683,7.939566643778132,55.65754720854933,36.94915693904021,6.1337295145065704,762651.1727148729
137.91666666666666,225.9245355545953,67.69698677944307,11.879190781261936,7.328763256275273,55.45717900460579,36.90643167772946,5.975986423337357,872722.6987472334
137.93333333333334,225.62661218071565,72.68517710051118,11.870076796196058,7.779270618753338,55.28858762870974,36.870862897688255,6.101868730533436,786673.514555334
137.95,225.8335034125765,62.75179809907379,11.870795346076903,8.092225528343633,55.07158648609784,36.978103303578244,6.159502576408746,731200.2108884009
137.96666666666667,225.07766077884494,70.47224651377738,11.888708563312644,7.942755779354544,54.8685372261837,36.87171740291447,6.136969568981932,757978.4595223775
137.98333333333335,225.9079842560464,57.11527534900741,11.903095955377273,7.055504692149234,54.8888348335285,36.960906385900664,5.878501331216549,930067.490940389
138.0,225.74522982031593,54.6807209217487,11.89607428207995,7.469085221637294,55.12453800355151,36.91615167467765,6.018158742286293,844673.9187592273
138.01666666666665,225.670748976846,61.80245418518351,11.884056915671664,7.937636377508202,55.16969505259367,36.86552224002441,6.134080519684716,758639.2120227119
138.03333333333333,225.7204028724926,78.3944718579141,11.876944282596984,7.8154421301594565,54.933657909498514,36.97051956969558,6.1091922463836354,783147.6096444888
138.05,225.57695828506908,64.58763737506372,11.872310212898226,7.652040894178683,54.73003574040671,36.97276264591441,6.071499471601561,807765.5604729506
138.06666666666666,225.32868880683606,66.57563630275732,11.868253933545896,7.576844434271765,54.68179066852183,36.96421759365225,6.053409737220465,820245.7342099189
138.08333333333334,225.88591585798127,60.44955641242696,11.862078901536558,7.744106202792401,54.662206594885596,36.79865720607309,6.093177884765455,789914.1005993771
138.1,225.4114452995804,59.652372150240346,11.851269383265693,7.195910582131686,54.76146682690704,36.95385671778439,5.939391785806043,889747.9827448038
138.11666666666667,225.57144118555277,57.39643992280767,11.83909468545051,8.092393377584497,54.827953199578026,36.988891432059205,6.159316957298819,724171.0236579878
138.13333333333333,225.8004008154788,55.19012497310446,11.829797814489867,7.236362249179828,54.92738905275192,36.71053635461967,5.953402978527022,879041.7598204531
138.15,225.86936455943243,55.80868703546503,11.80713255988866,6.876577401388572,55.205684662266854,36.96987869077592,5.828329764523865,949862.6317584304
138.16666666666666,224.9231819923888,59.70860506500039,11.773918930951744,7.828953994048982,55.32640034373269,36.93270771343557,6.117917085414643,756609.3369901892
138.18333333333334,225.02248978368203,62.21593149959565,11.751458726438402,7.552925917448691,55.27185781318881,36.976928358892195,6.05784221544734,803032.2061899394
138.2,225.68730027539485,74.50447728392464,11.740930162393457,7.7912718394750895,55.07987713862335,36.92683299000534,6.108741400605796,764848.9381703889
138.21666666666667,225.9052257062883,77.19704155537653,11.73909664106757,7.706256198977645,54.74100618018385,36.980453192950336,6.090577650736495,781025.2404431246
138.23333333333335,225.25696651312433,54.32016870358131,11.738680073932297,7.218905928130007,54.69946328238639,36.980987258716716,5.963080590628405,863586.8851290381
138.25,225.66523187732972,62.60956190291601,11.726421697780308,7.248363469901579,54.8559882230476,36.75048447394522,5.971452385135762,859540.0137575404
138.26666666666665,225.26524216239875,68.99695945595484,11.713438316243773,8.07006942854963,54.73914402493377,36.982696269169146,6.15169859099259,710493.8414648278
138.28333333333333,224.8569767981934,60.93911355269094,11.710717214752405,7.2025406271458,54.6522666132941,36.983123521782254,5.963797739939901,861252.406505037
138.3,225.67902462612042,56.82749513817656,11.71089169554261,7.99940489814603,54.69253740829186,36.989532310978866,6.142369453799881,720646.6708606356
138.31666666666666,225.27627636143134,72.22539032688489,11.71998358016408,7.828450446326391,54.53850477782621,36.96400396734569,6.117320640828064,752769.6797912938
138.33333333333334,225.06662657981235,54.353246888734276,11.74248469682617,8.012748912794692,54.42106840703591,36.79085984588388,6.146674874524611,720228.320787561
138.35,225.3507572049012,60.73402880474252,11.757134537874084,6.772343022812238,54.57405220802089,36.9487296864271,5.801020200514348,960970.7538761339
138.36666666666667,225.19903696820327,56.13285324996415,11.75373730833112,7.943595025558861,54.71033297326689,36.99134813458457,6.136758439729279,734362.1101366226
138.38333333333333,225.7314370715252,64.66040938240026,11.754472488203941,8.019043259327079,54.62379459149095,36.94637979705501,6.1463160402856,725853.6185830636
138.4,225.56316553627835,56.33463017939728,11.761674040487565,7.2103456168459585,54.65044881458285,36.98622110322728,5.955548274776067,871250.8693393153
138.41666666666666,225.77005676813917,56.860573323329525,11.760338737197399,7.693499656672008,54.79245037963315,36.87246509498741,6.087364788856318,781370.0958363009
138.43333333333334,225.40041110054784,55.405133176598774,11.753559228071467,7.435263599603264,54.90200702697719,36.94424353398947,6.024845367485091,825526.001938829
138.45,225.64592202902267,63.28104906152134,11.740257197722205,7.241481651026169,55.00415622421547,36.70893415732051,5.967705996070509,863334.3403815085
138.46666666666667,225.74798837007404,57.44274938202183,11.72500370577429,7.977752346074617,54.999874671444644,36.64548714427405,6.139741530739512,726806.0793984085
138.48333333333335,225.58799248410168,66.08938698100863,11.72184360902014,7.704997329671168,54.89955777240957,36.824078736552984,6.092197321879073,774411.1907607127
138.5,225.43075514788742,73.20119678889755,11.719720848857358,7.071786068513009,54.784972991388706,36.94061188677806,5.9163424098069255,894776.8349084798
138.51666666666665,225.8472961613672,63.84999384615246,11.699728252467853,7.129526207370107,54.779950926151876,36.952361333638514,5.935872266373335,879550.5584944529
138.53333333333333,225.70385157394375,68.1137719123705,11.669383349605129,7.520698863202869,54.750494106219385,36.90461585412375,6.052502325078825,800045.8920370544
138.55,225.84177906185099,64.48178718257421,11.64984180024196,7.912375066758222,54.59987868755021,36.983657587548635,6.128383686985568,728240.0972624938
138.56666666666666,225.93005265411156,59.291819932072954,11.653951985939555,8.13334859235523,54.454317655754636,36.99273670557717,6.151871837243854,691808.4657509652
138.58333333333334,225.43075514788742,69.34758821857635,11.682782302281058,8.150217441062027,54.24360777626176,36.99732967116808,6.156352442199124,693768.5540948691
138.6,225.91074280580457,58.848572251023135,11.7217101833543,7.740329594872968,54.11826049051378,36.87225146868086,6.098332267438524,767915.0709436885
138.61666666666667,225.45006499619444,66.01661497367209,11.760513656338773,8.16137941557946,54.03770270306697,36.93121232928969,6.163448238804684,702600.7199962728
138.63333333333333,225.9741894502419,56.84072641223774,11.797192461723277,7.747631036850538,53.99301710949361,36.98301670862898,6.096824411875196,778393.9051813085
138.65,225.89695005701387,65.85783968493783,11.817183363644764,7.1633478294041355,54.10215754752814,36.99487296864271,5.930208874953574,894221.6255109815
138.66666666666666,225.81971066378577,69.14911910765852,11.817128805595095,7.838101777676054,54.08141951174254,36.913588158999005,6.115637616986181,767803.240632984
138.68333333333334,225.56592408603652,55.01811841030901,11.81418312100229,7.764667734798198,54.07547852038846,36.79096665903715,6.101397079196525,776020.4815358176
138.7,225.9714309004837,56.40078654970322,11.80380708937266,6.951773861295491,54.31074200990877,36.8406347753109,5.856546810866749,933799.9278340961
138.71666666666667,225.25144941360804,71.970688301207,11.781418242252075,7.828702220187685,54.35727857222778,36.915297169451435,6.116615612570113,762098.6622024585
138.73333333333335,225.96039670145117,60.84980245277792,11.756257092773692,7.209506370641642,54.32122449826988,36.91956969558251,5.953601038948785,873378.1175130248
138.75,225.5410971382132,54.89242130672772,11.7357797337048,8.028694590676738,54.40763942117886,36.91519035629816,6.147371336384272,718589.6611282959
138.76666666666665,225.95212105217675,62.18616113295798,11.723973069703074,7.400518806744487,54.44513837744212,36.95492484931716,6.015186660464874,831114.7072120217
138.78333333333333,225.69281737491116,70.6839468987564,11.716738194654445,7.792530708781565,54.36429145283544,36.99081406881819,6.10943683780035,759835.2033190529
138.8,225.4969603420829,66.3573202807477,11.70159594011872,6.714842012949542,54.34985638777728,36.917006179903865,5.779238871817941,966341.9751435876
138.81666666666666,225.9052257062883,58.81549406587016,11.67084866156644,7.549904631113145,54.471001682286854,36.994018463416495,6.058585648444784,793753.1567038879
138.83333333333334,225.85281326088352,67.32651110572978,11.646685922818312,8.031631952391852,54.37899669551705,36.98226901655604,6.142624379190002,708752.2262602908
138.85,225.4721333942596,63.50267290204625,11.646465398194952,7.800083924620432,54.21297839820395,36.984832532234684,6.112080884568168,744958.2079219399
138.86666666666667,225.77557386765548,66.238238814197,11.64988914516085,7.053658350499733,54.20787609233076,36.92651255054551,5.918127562966514,886119.4315873819
138.88333333333333,225.3728256029664,56.70179803459527,11.647201101246372,7.998733501182574,54.23551051320954,36.964965285725185,6.14010325188535,709975.8498050368
138.9,225.9079842560464,60.661256797405976,11.655387452560225,8.03339436942092,54.17391935028277,36.98429846646831,6.143220144679131,708421.659276565
138.91666666666666,225.2817934609476,59.053656998971555,11.667998379819128,7.0148012512397955,54.23979781059414,36.97393759060044,5.905480269969642,892949.5217618521
138.93333333333334,225.7838495169299,68.62979160075686,11.671114535898539,7.992355230029756,54.23215716659567,36.781460288395515,6.139659878928749,718900.1857349847
138.95,225.94660395266044,66.23162317716641,11.677325273614075,7.838857099259936,54.04848547278465,36.98590066376745,6.117194100302208,745636.4192279887
138.96666666666667,224.8652524474678,63.71768110554057,11.695348428326241,7.89584191653315,53.93608417825339,36.959945067521176,6.129499861720349,733735.626618371
138.98333333333335,225.79764226572064,70.2307757621607,11.719609913159209,8.022903791866941,53.77488540436679,36.955352101930266,6.145417896106711,721548.2742819394
139.0,225.86384745991612,55.279436073017486,11.744975119234466,7.771717402914473,53.7287931780228,36.978744182497906,6.1041603432848275,765171.6238845616
139.01666666666665,225.51075309087364,66.66825522118563,11.76624017737991,7.730930037384602,53.76131306496702,36.956420233463035,6.096292465822903,776631.0742588947
139.03333333333333,225.32317170731977,62.32839732911575,11.786644059031202,8.19335469596399,53.67562045203006,36.99668879224842,6.168466074168838,699925.935966225
139.05,225.89143295749756,62.19939240701916,11.808369343641248,7.713221942473488,53.64565246861525,36.9501182574197,6.0889266838939635,787185.2314415593
139.06666666666666,225.22662246578471,72.11623231588008,11.820185798229193,7.412016479743649,53.645207171294736,36.98921187151903,6.012432942219495,844031.5644975641
139.08333333333334,225.10524627642639,65.94053514782027,11.811181451211649,7.195910582131684,53.68578280026071,36.9612268253605,5.946967489831432,882438.310987522
139.1,225.17145147062183,59.43405612823073,11.78541836967689,7.564423590447852,53.807559820940554,36.97938506141756,6.057578900920306,806536.963388679
139.11666666666667,225.74522982031593,65.57998292965287,11.759353641033089,7.821316853589686,53.82847560754993,36.813931486991684,6.113944226522549,760481.9888731678
139.13333333333333,225.90246715653012,55.32243771371635,11.746709068965705,8.035408560311284,53.81589874855101,36.9385824368658,6.147810639121714,720619.4354568227
139.15,224.39629898858323,59.02388663233388,11.753272300294036,7.991096360723278,53.83336239725693,36.969451438162814,6.145759122371639,723637.6208315702
139.16666666666666,224.7328420590769,61.074734111818124,11.768399565772867,7.688464179446097,53.848129384818584,36.79716182192722,6.090010630949103,779764.5264068507
139.18333333333334,225.62661218071565,54.23085760366828,11.770247473919422,7.207240405889983,54.02279000290266,36.91230640115969,5.953022786278161,873270.2618141045
139.2,224.5176751779416,63.39020707252614,11.759016818319516,7.80142671854734,54.14428647815371,36.96624704356451,6.1143473616267645,758071.9994770183
139.21666666666667,225.88591585798127,58.31932128857558,11.740121138688666,7.178622110322728,54.22516066831978,36.733501182574194,5.946195258333822,875857.0501565366
139.23333333333335,225.09697062715196,57.42621028944535,11.720935927509,8.114297703517204,54.304335835915154,36.9685969329366,6.156911242165001,701138.8652780767
139.25,225.56868263579466,57.27074281922638,11.700480003932956,6.688418402380408,54.4566657259653,36.92758068207828,5.77688396805782,969161.8616714575
139.26666666666665,225.03904108223088,71.55390316827956,11.658758939985393,6.893865873197528,54.629107763619366,36.98451209277485,5.866056067486175,917698.3145109086
139.28333333333333,225.37006705320823,65.65275493698941,11.611104121854956,8.079049362935836,54.50164724487347,36.96058594644084,6.144976702672784,693589.8483256088
139.3,225.9079842560464,58.39209329591212,11.588752501353714,7.892065308613719,54.35723608958229,36.862424658579386,6.123616098775453,721287.5408975711
139.31666666666666,225.8555718106417,69.01680636704663,11.590699953065199,7.826436255436028,54.223546243295985,36.963256275272755,6.1146901131828875,734803.6442926668
139.33333333333334,225.79764226572064,57.70406704473031,11.604457990631962,7.853376058594645,54.11416678807921,36.964858472571905,6.119049749613519,729573.9091180912
139.35,225.38385980199897,54.81964929939117,11.625341014942927,7.8771267261768525,54.136443009987595,36.988784618905925,6.123969744760816,726498.9440388927
139.36666666666667,225.74247127055773,54.41940325904022,11.63967332215983,7.118448157473105,54.2981851050621,36.987823300526436,5.9409952535976815,868665.656331184
139.38333333333333,225.8583303603998,64.23370079392693,11.642065274432097,8.004440375371939,54.34627411962538,36.99455252918288,6.13947805698876,711804.7061819999
139.4,224.46526273253684,60.49586587164112,11.653017211688656,8.021728847180896,54.20911107293117,36.91508354314489,6.144621831277717,704311.5712389472
139.41666666666666,225.49144324256662,67.57128967586176,11.671512518266418,7.576173037308309,54.114306429826726,36.9986114290074,6.066451941853396,789206.2066411236
139.43333333333334,225.9741894502419,62.45409443269704,11.685024748508978,7.948798352025636,54.02599821678847,36.8078431372549,6.134062517844261,727436.0086974566
139.45,225.81143501451135,64.77949084895096,11.697172404335022,7.714984359502555,53.95356674455323,36.97222858014801,6.0942908848388475,769375.4338842754
139.46666666666667,225.61833653144123,70.50863251744565,11.708079306687955,7.777424277103837,53.8398759734234,36.959197375448234,6.106987597599652,760717.5492163358
139.48333333333335,225.5907510338598,56.258550353545445,11.702513819773976,6.716365300984207,53.95786085724366,36.988784618905925,5.787393546747162,963334.3284779225
139.5,225.19627841844513,57.99846289259176,11.678073428081596,7.874944686045626,54.156210758482445,36.92448310063325,6.125151062690259,734755.8588746885
139.51666666666665,225.90246715653012,60.73072098622722,11.66132681665178,8.100953688868543,54.09993529749705,36.98333714808881,6.150004146145855,698318.7350845229
139.53333333333333,225.87212310919054,73.38643462575419,11.667037920593039,8.064362554360265,53.882105241785375,36.77750820172427,6.147132373504265,708024.5522752313
139.55,225.957638151693,83.5480531047471,11.685861449837887,7.8899671931029225,53.51245450023925,36.94862287327382,6.12547293237502,742751.3218075654
139.56666666666666,225.87488165894865,67.89545589036089,11.708189365793807,7.984885938811322,53.23792168298753,36.99423208972305,6.1399067832470395,725855.4888674244
139.58333333333334,225.74798837007404,54.846111847513555,11.721042507034971,7.1390936140993375,53.34288095212584,36.99946593423361,5.936693406881932,879046.8410807711
139.6,225.54385568797133,64.07161768667736,11.718564147863612,7.909102006561381,53.480569680742335,36.96037232013428,6.129993562678776,737909.2525087626
139.61666666666667,224.59767312092777,65.33851217803618,11.720336031530723,8.119501029983978,53.37828571317013,36.95449759670405,6.158210758607198,699980.4911614086
