Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
139.63333333333333,225.88039875846496,84.66609576291755,11.734234139538327,8.003265430685893,53.09615865647398,36.93206683451591,6.14318913043759,731164.287409981
139.65,225.62937073047382,58.511174762462815,11.741135345679892,7.0888227664606696,53.049733779707545,36.98803692683299,5.917724517617408,892705.1979327492
139.66666666666666,225.40868674982227,68.53386486381324,11.721635461127955,7.045014114595254,53.27085830682065,36.951293202105745,5.907037882112565,899190.3672890838
139.68333333333334,225.9714309004837,62.38132242536051,11.686634239187791,7.951651789120318,53.314809033691375,36.977996490424964,6.134508522837859,727153.8593653748
139.7,224.58663892189523,55.58706319494012,11.664523601418923,7.735713740749217,53.36056134819737,36.984832532234684,6.1033514576310415,753357.3079065009
139.71666666666667,225.72867852176702,64.18077569768217,11.65800672928782,7.966086823834592,53.37912501661594,36.76789501792935,6.1360107282757115,719975.9522292046
139.73333333333335,225.40868674982227,72.57932690802168,11.652515464802246,7.189364461738003,53.329275731706694,36.951293202105745,5.963670593941831,859319.869071355
139.75,225.93832830338602,69.01019073001603,11.640835372690155,7.845151445792326,53.25520440234756,36.980239566643775,6.118023404902561,739562.151299234
139.76666666666665,225.09697062715196,59.473749950414295,11.630937240452237,7.605798428320744,53.237797379388745,36.93121232928969,6.076534833031623,773802.2385541511
139.78333333333333,224.10113416446177,64.00876913488672,11.621632481341539,7.220584420538643,53.344160872740495,36.84682993820096,5.9838703399754625,839379.2857432726
139.8,225.42799659812928,62.90064993226216,11.597914358968453,7.2156328679331665,53.46553083072887,36.86199740596628,5.977825435266556,842644.3473463499
139.81666666666666,225.87212310919054,59.182661921068146,11.57070486932991,8.047325856412604,53.500144143462045,36.84405279621576,6.138436440039411,693231.1429914122
139.83333333333334,225.3728256029664,56.24201126096896,11.562034000535371,7.819470511940185,53.50099488441147,36.84223697261005,6.114332090471115,726775.7462913875
139.85,225.46109919522698,64.28331807165638,11.556689387403646,6.878255893797208,53.62046862073087,36.95257495994507,5.873861347897644,902979.5180480229
139.86666666666667,225.7204028724926,60.28085766814681,11.53998924470863,7.854886701762418,53.68789320548738,36.9542839703975,6.117539269398283,719758.481879934
139.88333333333333,225.90246715653012,62.513635165972396,11.53031742264117,7.8771267261768525,53.622589393805484,36.98408484016175,6.1194410073960395,715807.0024039578
139.9,225.81419356426952,71.2793542315099,11.539508317369327,8.069817654688336,53.434916953185954,36.8632791638056,6.137059736644064,687666.8206584038
139.91666666666666,225.7314370715252,60.25439512002443,11.561901070045444,7.86059357595178,53.28831064442196,36.92715342946517,6.119024894987294,722151.6899350495
139.93333333333334,225.64868057878087,59.394362306047164,11.573893153801995,6.7760357061112355,53.44328674001309,36.95342946517128,5.832852173258939,927413.22245354
139.95,225.87212310919054,62.31185823653927,11.566550292469536,8.033142595559625,53.54314243394065,36.855481803616385,6.137013831281818,695576.6651579257
139.96666666666667,224.94800894021213,58.96103808054323,11.566677503884996,7.967261768520637,53.470113622442085,36.81852445258259,6.132873038126822,701960.9096353438
139.98333333333335,225.9714309004837,79.1122684757336,11.579019790329022,7.725223163195239,53.29984569066981,36.99423208972305,6.097936863082142,753272.6941158532
140.0,225.25696651312433,69.13258001508203,11.591214457814871,7.7246356908522165,53.09518297451759,36.93345540550851,6.099971140567995,749720.5919413686
140.01666666666665,225.232139565301,63.15535195794004,11.606336260367394,8.105737392233157,52.98913636021911,36.97126726176852,6.146535614066338,687506.2801932081
140.03333333333333,224.86249389770967,58.38547765888152,11.592338736303223,6.639600198997765,53.13913338442573,36.99893186846723,5.7713194215098955,957024.0013673567
140.05,224.77146175569086,76.70086877808195,11.546847000133994,8.0976806286717,53.148852049782256,36.99946593423361,6.140373259364336,681842.2781448521
140.06666666666666,225.63212928023196,62.999884487721076,11.503043834152187,7.178454261081864,53.038076014731324,36.941359578851,5.97609610190426,834630.0690897884
140.08333333333334,225.81971066378577,83.85568022666973,11.451786996827147,6.933646143282213,53.02403120365267,36.91604486152438,5.905818676275788,880040.3429048791
140.1,225.60178523289238,57.21120208595103,11.394855812469526,7.79219501029984,52.96102102348597,36.987823300526436,6.1038132858385294,707190.1073307376
140.11666666666667,225.83626196233467,61.580830344658594,11.357838799255749,8.002426184481575,52.923760654908016,36.869794766155486,6.113190334260014,669871.4592412504
140.13333333333333,225.69005882515302,61.044963745180446,11.347787949919306,7.919592584115359,52.83336872669967,36.96881055924315,6.109402019933834,680813.9158627624
140.15,224.4266430359228,54.87919003266653,11.351480264282433,7.516418707560848,52.86982554717488,36.91689936675059,6.067841611773593,741741.4708629253
140.16666666666666,225.4169623990967,64.93495831916992,11.346182847083295,7.1652780956740685,52.97531251747431,36.98120088502327,5.988262997686658,810115.7020368365
140.18333333333334,225.71764432273446,71.18673531308157,11.316011761871833,6.837888151369498,53.03177873701366,36.92352178225376,5.893685325959974,871177.8547562491
140.2,225.50799454111547,55.699529024460226,11.272221276268828,7.629465171282522,53.08732308694842,36.99647516594186,6.079967852873276,715079.5076733899
140.21666666666667,225.88315730822313,73.54190209597316,11.24072727015263,7.871755550469215,52.96045354400107,36.784878309300375,6.095049560686575,676575.6651765641
140.23333333333335,225.58247538458536,59.25874174691998,11.220584309548133,6.9486686503395125,52.906119752639135,36.99209582665751,5.93992057514556,829433.4018551267
140.25,225.52730438942248,56.83411077520715,11.192652910996223,7.229648279545282,53.07581696362858,36.93206683451591,6.012951874687591,771914.6541138283
140.26666666666665,225.84177906185099,57.69083577066912,11.164912262801712,7.83801785305562,53.114578796473616,36.82269016556039,6.084564817285957,667106.4910515328
140.28333333333333,224.70525656149542,72.5561721784146,11.160754080295053,8.051186388952468,52.89610518563464,36.95780880445564,6.076633634036694,633477.3239549885
140.3,225.37834270248266,67.73337278311134,11.178197628145785,7.754345006485084,52.62387434817183,36.99647516594186,6.083972404855662,682760.3362198871
140.31666666666666,225.94108685314416,77.10442263694821,11.20443795689499,8.06729991607538,52.339243831455164,36.999786373693446,6.085632531412777,642399.8047735735
140.33333333333334,225.13559032376594,79.9226840119814,11.23693331462565,7.7917753871976805,51.983391675128374,36.93099870298314,6.092142140937723,687631.4886289332
140.35,225.93005265411156,66.05300097734037,11.258634947549215,7.0982223239490345,51.88775668442217,36.91860837720302,5.975666727985003,810627.6246319297
140.36666666666667,225.89695005701387,70.63763743954223,11.25070194705701,7.016479743648431,51.981750162418585,36.962188143739986,5.954453775277747,825715.131070647
140.38333333333333,224.91766489287258,75.27519899798888,11.223000121107164,7.3899443045700774,51.94675683250058,36.864133669031816,6.045425406856329,750145.3480750667
140.4,225.94384540290227,56.81095604560007,11.20037455062721,8.07972075989929,51.86836546578125,36.91561760891127,6.083915071412928,635278.5109803664
140.41666666666666,225.75902256910663,71.36204969439233,11.200051919230441,7.973975738155185,51.741912775108496,36.93366903181506,6.089085840862633,653844.6722798728
140.43333333333334,224.71904931028615,56.63233384577403,11.21115300651984,7.232501716639964,51.74582719749904,36.91956969558251,6.015789877190052,770849.2018412527
140.45,225.81971066378577,64.71002666012971,11.21719561766061,7.96323338673991,51.800914314203965,36.9944457160296,6.092229407544063,656529.1674582827
140.46666666666667,225.9245355545953,57.214509904466325,11.21570730568488,7.062638284885936,51.87999286039993,36.96913099870298,5.969991865784728,808264.4096554993
140.48333333333335,225.30937895852904,69.78091244408027,11.200146169525206,7.211100938429847,52.01225405522011,36.93612573434043,6.0094119527848315,778363.1631071555
140.5,225.67902462612042,56.1990096202701,11.173532574727446,7.475463492790112,52.08138156060977,36.90547035934996,6.0565681609844635,726643.2321497706
140.51666666666665,225.53833858845508,58.40532456997331,11.147797491232986,7.388517586022736,52.20393307821223,36.99829098954757,6.043597528379122,737369.5603006599
140.53333333333333,225.93005265411156,61.05819501924164,11.128222763208385,7.680407415884641,52.24479634025395,36.85932707713435,6.074434964639142,687783.9136252623
140.55,225.69833447442744,61.574214707628,11.121740387512212,7.860929274433509,52.188514795974676,36.97767605096513,6.0783075700364595,657646.2752798643
140.56666666666666,225.38937690151525,65.7718364035401,11.134054957186434,8.031464103150988,52.04905168127836,36.98814373998627,6.072708422604928,633359.729094156
140.58333333333334,225.60178523289238,59.83099435006639,11.160560121183346,7.890974288548104,51.93508345107508,36.94573891813535,6.084133012389043,657922.5020003736
140.6,225.74522982031593,54.98834804367133,11.175217910305644,6.612466620889602,52.123121378871524,36.84789806973373,5.837967669534939,888364.4112889167
140.61666666666667,225.7948837159625,56.629026027258725,11.1667678969454,7.914137483787289,52.31876520853439,36.858899824521245,6.084780131072643,655255.0098314327
140.63333333333333,225.50247744159915,75.08003770558634,11.162642842372323,7.91690699626154,52.153349492838956,36.90247959105821,6.084096730318532,657391.4222493082
140.65,225.7314370715252,60.59840824561533,11.160567891874459,6.784512092774853,52.130496354671216,36.86659037155718,5.896885305291201,852020.4793166633
140.66666666666666,225.81419356426952,70.07861611045702,11.148134694287654,8.020218204013123,52.126999273466204,36.95172045471885,6.076857158212995,639457.0076095215
140.68333333333334,225.89695005701387,70.76995018015414,11.145047427096316,7.843724727244984,51.89503585673919,36.90045014114595,6.081817872102108,666497.5543347483
140.7,225.47765049377588,60.83987899723203,11.155555417870108,7.677470054169526,51.80091593084285,36.990600442511635,6.077265121468827,690680.4514966661
140.71666666666667,225.8445376116091,78.49039859485772,11.172111332661142,8.052193484397652,51.62529840370833,36.81574731059739,6.079746580440059,640286.931674491
140.73333333333335,225.7231614222507,61.29966577085833,11.196414869655777,7.920347905699245,51.43438609270326,36.91679255359732,6.0894509683389,659216.2748310239
140.75,225.24593231409173,73.19788897038227,11.226316283083735,7.935706111238272,51.31747271390129,36.99209582665751,6.094133466393351,662080.2887407719
140.76666666666665,224.74387625810942,67.061885624506,11.256157148268963,7.8261005569543,51.18655092575899,36.99668879224842,6.096230886402337,680148.2495869894
140.78333333333333,225.5962681333761,65.87437877751432,11.282183498374165,7.974982833600366,51.12218139093296,36.917219806210426,6.102378475415948,663398.9474980433
140.8,225.39489400103156,57.9422299778317,11.302656971389755,7.6826733806363,51.15942322751618,36.98803692683299,6.087674796251003,710806.5180610633
140.81666666666666,225.88039875846496,70.62771398399636,11.318171751901566,8.037422751201648,51.15288046309906,36.97425803006027,6.107585964922506,661005.1058721712
140.83333333333334,225.78660806668807,58.11423654062716,11.335141345690866,8.051689936675059,51.102238492826146,36.99615472648203,6.1101824148437265,658140.4600740066
140.85,225.48868469280845,77.17057900725415,11.356652077993344,8.004608224612802,51.01352688401512,36.96571297779813,6.113291476613838,671863.0317924024
140.86666666666667,225.63212928023196,62.43424752160526,11.377635104619287,7.938811322194246,50.92325573102021,36.933562218661784,6.113575972930075,682266.9590115971
140.88333333333333,225.89970860677198,57.786762507612735,11.379737342996354,6.822529945830471,51.15481397264928,36.973403524834055,5.878498162317169,883566.110314055
140.9,225.65143912853898,105.02241090605634,11.355256988667557,7.735713740749219,51.07105763211442,36.89115739681087,6.095591197889877,724234.1908276561
140.91666666666666,225.78936661644622,54.81964929939117,11.328381978594315,7.935202563515679,50.861468942034335,36.73745326924544,6.107720255981926,674692.0753437901
140.93333333333334,225.5962681333761,75.41412737563135,11.31573578610318,7.8983596551461055,50.85026055809044,36.98793011367971,6.105040611787239,682587.2427463521
140.95,224.7521519073839,56.982962608395525,11.314579884529822,7.869489585717556,50.83233496676046,36.92961013199054,6.104489600625179,679665.6154160935
140.96666666666667,225.9741894502419,65.26574017069964,11.30525708135397,6.954039826047151,51.021938696037886,36.90632486457618,5.930047073465725,846077.2890465888
140.98333333333335,225.37006705320823,54.498790903407354,11.280500193192074,7.840619516289006,51.217648330177454,36.77067215991455,6.098829805342969,681125.7113334149
141.0,225.70936867346,61.435286329985516,11.25859652104413,7.745365072098879,51.30969745928711,36.988784618905925,6.090284415698863,695932.8764832446
141.01666666666665,223.85562323598688,59.44067176526133,11.253744995520634,8.10909437705043,51.31492563189437,36.997436484321355,6.092217753168452,631755.9762373156
141.03333333333333,225.22110536626846,86.57139922772872,11.263261720488249,7.929327840085452,51.104534982942354,36.966033417257954,6.099559304490601,672001.9686972484
141.05,225.44454789667813,59.59613923548029,11.268974179179054,7.245677882047761,51.03932258537129,36.76971084153506,6.0130641388935455,781676.8411024853
141.06666666666666,225.80315936523692,59.437363946746025,11.261228818100582,7.752582589456016,51.200994542642775,36.97991912718395,6.090908344544534,695073.4036938534
141.08333333333334,225.73971272079962,71.66306117928437,11.251539765867083,7.8208972304875255,51.17879429720542,36.9954070344091,6.094440629290627,685130.5809581915
141.1,225.86384745991612,76.45278238943467,11.246662642624342,7.676127260242618,51.04165533448641,36.8928664072633,6.083087147107211,709589.3866452216
141.11666666666667,225.4969603420829,64.97795995986878,11.247305719487535,8.037842374303807,50.93353167219605,36.95599298084993,6.0954667490723615,648270.9647011783
141.13333333333333,225.51075309087364,62.82787792492562,11.243034687499364,6.859205004959183,51.04974124954511,36.997436484321355,5.911081256546495,851175.5843015582
141.15,225.93281120386973,60.49586587164112,11.215979177467592,7.274212252994583,51.292875229017774,36.98910505836576,6.019911771552307,770277.5326414531
141.16666666666666,225.5907510338598,55.26951261747159,11.171071779478154,7.0513084611276415,51.541839033030335,36.98803692683299,5.972209524456509,800984.0607131291
141.18333333333334,225.18248566965443,68.59340559708859,11.128241743587925,7.823918516823072,51.61864989647227,36.999038681620505,6.079648924195004,664064.4769470788
141.2,224.22526890357827,65.62629238886703,11.108535971640496,8.016945143816278,51.466857729948316,36.94242771038377,6.067310289187274,628071.6199318063
141.21666666666667,224.2032005055131,56.3147832683055,11.113240581503744,7.772053101396201,51.423550279588525,36.92971694514382,6.077666891449097,663855.0327126097
141.23333333333335,225.78936661644622,64.34616662344703,11.114966246314014,7.002548256656748,51.538549142418574,36.994018463416495,5.963316324136132,803446.1236972132
141.25,225.96039670145117,70.97834274661786,11.09795176063326,7.386167696650645,51.5874000285217,36.91807431143665,6.041706288678047,734423.7926154087
141.26666666666665,225.96591380096748,71.78875828286567,11.08244946698705,8.110772869459067,51.416979647682226,36.98184176394293,6.051669530729271,617895.5720572333
141.28333333333333,225.81419356426952,55.54406155424125,11.079246650666462,7.235774776836805,51.39845985034308,36.930144197756924,6.016919639715126,753689.3550511821
141.3,225.5162701903899,68.84810762276646,11.079813116863312,7.915480277714199,51.42414162949168,36.90472266727703,6.0691603401685015,644409.8195387976
141.31666666666666,225.9714309004837,62.3945536994217,11.088179847027718,7.8988632028686965,51.307577638294234,36.95951781490807,6.071588481362206,648221.5716584419
141.33333333333334,224.59767312092777,55.735915028128495,11.112442212287922,8.13057907988098,51.270479507981634,36.88934157320516,6.0554082311980135,611208.9534887812
141.35,225.50247744159915,56.90688278254369,11.144607497094656,7.737056534676127,51.3067453193118,36.92768749523155,6.079489667211985,678767.2749970997
141.36666666666667,225.7645396686229,62.17623767741208,11.172472045450881,7.856313420309759,51.3392245577156,36.90910200656138,6.085856241353877,666086.0444524572
141.38333333333333,225.94108685314416,54.62779582550394,11.197511326435093,8.012664988174258,51.35771831885141,36.924055848020146,6.0872366742692945,644535.3615533893
141.4,225.47765049377588,73.64444446994737,11.215359482218545,7.232669565880827,51.38003751885237,36.95385671778439,6.012757250878737,778651.7467259136
141.41666666666666,225.3921354512734,57.707374863245605,11.220737684572429,7.948546578164339,51.389248340444446,36.97543297474632,6.093104554072906,656362.1960197486
141.43333333333334,225.48040904353402,69.71806389228963,11.22645254508162,7.9615548943312735,51.32599954098443,36.97650110627909,6.093834917112844,658071.1101006967
141.45,225.81419356426952,55.60029446900131,11.237864507234244,7.8277790493629364,51.30529350951061,36.89243915465019,6.09322231838978,678821.668942258
141.46666666666667,224.2335445528527,55.94430759459222,11.253772052655846,8.013168535896849,51.38247299683502,36.873640039673454,6.097422399121102,646704.1217268446
141.48333333333335,225.90246715653012,65.82806931830017,11.27024715569509,7.824925612268253,51.38182197583908,36.87844663157092,6.096359720465196,686422.8575499031
141.5,225.8886744077394,56.06669687965821,11.273899245969213,7.227130540932326,51.49921693344085,36.98162813763638,6.006716674145081,787116.0862709474
141.51666666666665,225.36730850345012,55.47459736542002,11.265132672412513,7.941077286945907,51.667843824064036,36.840207522697796,6.099850944202174,663297.9782890725
141.53333333333333,225.86108891015795,55.44482699878234,11.256521262249976,7.733867399099717,51.758290330586625,36.969024185549706,6.088969806998377,696827.4572628709
141.55,225.77005676813917,97.47727687266348,11.252461003245815,7.864454108491647,51.52419652658768,36.90632486457618,6.096333796806099,686039.0875336343
141.56666666666666,225.81143501451135,66.10923389210042,11.244219716952932,7.221759365224689,51.30471348225335,36.87663080796522,6.007519849059522,784955.6677693401
141.58333333333334,225.63488782999013,56.807648227084776,11.228055681800296,7.837010757610438,51.4051391371566,36.896711680781266,6.092642788670748,675515.6143261711
141.6,225.72591997200888,55.527522461664766,11.20820043824257,7.274967574578469,51.568079046155866,36.87406729228656,6.021121519385608,767002.4715858416
141.61666666666667,225.53282148893877,56.61579475319754,11.186756614465589,7.756107423514153,51.726395436759276,36.982055390249485,6.08477392239665,681946.026055173
141.63333333333333,225.8583303603998,57.95876907040819,11.167832728493144,7.560982681010147,51.811509347011146,36.91561760891127,6.066833408300921,712475.4684236485
141.65,225.7810909671718,59.88722726482644,11.152206819963009,7.594384679942015,51.88385537789165,36.98643472953384,6.069679556181205,704688.7552680167
141.66666666666666,225.25972506288247,60.85311027129322,11.142184630491318,7.828786144808118,51.8865850163242,36.97222858014801,6.081636525952719,663820.4736838881
141.68333333333334,225.46109919522698,63.615138731566354,11.141063721675803,7.781536583504997,51.83190791657424,36.8817578393225,6.080627641803465,672394.8319701048
141.7,225.50247744159915,70.01576755866638,11.144159621852223,7.6372701609826805,51.73666077056674,36.997436484321355,6.073366564650921,697589.3599425167
141.71666666666667,225.9714309004837,54.46240489973908,11.149091244220491,7.943678950179294,51.69987196026216,36.89265278095674,6.080998964833033,648294.9395968089
141.73333333333335,225.78660806668807,59.44728740229192,11.1625654622661,8.077035172045472,51.688193583933284,36.97489890897994,6.0755889623828345,630534.0598189883
141.75,225.7948837159625,54.426018896070815,11.185880880018395,7.950728618295566,51.682495113866565,36.97842374303807,6.087239472246243,651863.7582335786
141.76666666666665,225.25696651312433,57.009425156517906,11.211446681568662,7.842381933318074,51.733893584061605,36.99967956054017,6.091109258365114,670924.5850214278
141.78333333333333,225.7231614222507,61.84545582588236,11.224347188502165,7.220164797436486,51.83295141900831,36.96197451743343,6.00859007652249,780656.0052678221
141.8,225.69557592466927,54.7898789327535,11.220876291168084,7.881658655680171,51.93929037106647,36.88026245517662,6.092844027514682,667283.0060001003
141.81666666666666,224.6252586185092,59.741683250153365,11.216691679057325,7.714564736400397,51.98237998647609,36.927473868925006,6.086201168305782,690239.2767415788
141.83333333333334,225.19627841844513,58.610409317921736,11.216918586763478,7.8716716258487835,51.992234501865305,36.76928358892195,6.092465564950206,667258.6635219
141.85,225.5852339343435,69.7676811700191,11.21428171115091,7.451293202105746,51.96023504620913,36.881223773556115,6.0537105560959485,739590.4331542617
141.86666666666667,225.70385157394375,68.38170521210958,11.204943800187769,7.67621118486305,51.879899496435506,36.978744182497906,6.080678021126536,700671.2133048426
141.88333333333333,224.94800894021213,54.39294071091784,11.184570791567996,6.925085831998169,51.997905631102775,36.85238422217136,5.9401417438492174,823828.1722177415
141.9,225.9079842560464,60.67118025295187,11.150702153286565,7.606637674525062,52.16795562435013,36.92758068207828,6.070527541301734,702989.9083886594
141.91666666666666,225.24317376433362,84.10707443383232,11.122370318605793,7.904821850919357,51.94449307283343,36.97671473258564,6.077496988086673,655182.307430695
141.93333333333334,225.82798631306025,66.99572925420006,11.10436832055039,7.191126878767072,51.74520230703885,36.88581673914702,6.007356712967585,768075.1176091556
141.95,225.89695005701387,63.3273585207355,11.078008621196537,7.152941176470588,51.820533378107015,36.983230334935534,6.000208757277524,770110.617133952
141.96666666666667,224.6225000687511,58.15062254429542,11.05111225313329,7.868902113374533,51.854139172019444,36.78113984893568,6.0657408003973465,642108.0480973602
141.98333333333335,224.7659446561746,54.389632892402545,11.04111003919712,7.792782482642862,51.859285188672864,36.817990386816206,6.066560109989859,652037.0355073266
142.0,225.71212722321818,64.87872540440986,11.047063090170628,7.9610513466086825,51.79809870228974,36.76447699702449,6.0592498981864455,632751.4424681667
142.01666666666665,225.62661218071565,56.99288606394142,11.063790388116255,7.829037918669414,51.72172457948769,36.99882505531396,6.069441690430186,653211.4751731411
142.03333333333333,225.56316553627835,56.91349841957429,11.084417941783942,7.939986266880293,51.71914702472287,36.903334096284425,6.068709502807754,638972.3356547717
142.05,225.70661012370186,78.68886770577556,11.105587851456303,7.8435568780041205,51.55140050752566,36.99829098954757,6.0759538065583145,662274.9798161539
142.06666666666666,225.68730027539485,63.54567454274511,11.113135482081784,6.7898832684824875,51.51555937159425,36.967208361944,5.904547545050171,843093.7647545543
142.08333333333334,225.01973123392386,56.996193882456716,11.102449106506326,7.978759441519799,51.62401181313551,36.954604409857325,6.069634646184761,633814.8522086586
142.1,225.7148857729763,64.93165050065463,11.087021582482864,7.188693064774548,51.65591226448466,36.840100709544515,6.007880188936248,764744.288317969
142.11666666666667,225.58799248410168,58.98419281015031,11.073251981743116,7.9738918135347525,51.666766452236814,36.93324177920195,6.063959883031043,632846.458459263
142.13333333333333,225.43903079716185,64.59756083060961,11.068679408713097,7.69593347066453,51.60583925274673,36.98974593728542,6.069456616443074,675553.597710717
142.15,225.5521313372458,54.50209872192265,11.064251872484023,7.1407721065079715,51.70090081451945,36.92629892423896,5.999475064919084,766813.2008846054
142.16666666666666,224.89835504456553,61.6833727186328,11.03881870069625,6.704196231021592,51.94568796062716,36.99551384756237,5.891617902710607,842612.1863919079
142.18333333333334,225.87212310919054,55.23312661380332,10.997272546701629,7.706340123598075,52.081034249569505,36.92309452964065,6.060153409575831,663284.448457869
142.2,225.74522982031593,59.791300527882825,10.965290195008825,7.597489890897993,52.08900959710879,36.95759517814908,6.053994841624238,676196.9807801086
142.21666666666667,225.89143295749756,55.352208080354025,10.956600348684379,8.10036621652552,52.035301097507485,36.92640573739223,6.015295119570267,598817.0882385704
142.23333333333335,224.61698296923478,56.03031087598994,10.97357400542615,8.009308003356985,51.95714685862787,36.95513847562371,6.033907023853449,610263.6222222864
142.25,225.03904108223088,92.87610131788512,11.005689271084215,7.82291142137789,51.631851223289516,36.970733196002136,6.059375863826496,653160.7826048139
142.26666666666665,224.87352809674223,61.29635795234304,11.034158086031248,7.483520256351568,51.37699416834836,36.93708705271992,6.053661555947575,701958.9377074286
142.28333333333333,225.53282148893877,60.67779588998246,11.049029268714559,7.538155184252689,51.429037208681784,36.95396353093767,6.058361804905002,697647.6392843747
142.3,225.3121375082872,60.56202224194706,11.058294205457244,7.976409552147707,51.418216734776095,36.666849774929425,6.060184995769033,629839.1372084245
142.31666666666666,224.0018263731686,70.04884574381936,11.079020440749957,8.099359121080338,51.25974120444178,36.891371023117415,6.049658866162515,612398.2108017029
142.33333333333334,225.82246921354394,69.56921205910126,11.101995997675758,7.431654840924697,51.12923956086765,36.905256733043416,6.048586472149975,726461.3174865422
142.35,225.74798837007404,56.70841367162586,11.116369776624923,8.005783169298848,51.12747270540938,36.89959563591974,6.07104002105083,634088.5437403851
142.36666666666667,225.56592408603652,82.91956758684063,11.13159738963483,7.863363088426032,50.96846154974619,36.980346379797055,6.079869807000412,663601.907667679
142.38333333333333,225.670748976846,55.405133176598774,11.153058881202544,8.151644159609369,50.81842771114687,36.946166170748455,6.065076285417457,617006.4566796604
142.4,225.8555718106417,54.194471600000014,11.182160135597858,8.161882963302052,50.85379371853974,36.97714198519875,6.071699549994442,619813.1831870999
142.41666666666666,225.94384540290227,63.14542850239416,11.206265350635807,7.287220569161516,50.95972163198787,36.960906385900664,6.022926349639299,767006.271381442
142.43333333333334,224.9893871865843,55.66645083930725,11.216743288688026,8.04489204242008,51.06656359711234,36.85964751659419,6.089141142356926,639324.0252303437
142.45,225.670748976846,57.90584397416343,11.226996845719595,8.091805905241474,51.09537056459379,36.98408484016174,6.088638560982718,636473.3298867622
142.46666666666667,225.7341956212833,69.03665327813842,11.244891867228409,8.09482719157702,51.020800790166895,36.9658197909514,6.092227472552017,641095.7374503611
142.48333333333335,225.3921354512734,58.08446617398948,11.265379340980974,7.875867856870375,50.98672167595751,36.982055390249485,6.098573191482707,674133.8714373076
142.5,225.6100608821668,55.76899321328146,11.272182480083705,7.201533531700618,51.18238519821633,36.93377584496834,6.001933114694611,790177.7625783235
142.51666666666665,225.7948837159625,57.3600539191394,11.259279524020743,7.821652552071415,51.3769786967763,36.881116960402835,6.095210895153381,683209.4473678351
142.53333333333333,225.57971683482725,54.93211512891128,11.240295298719458,7.600007629510949,51.506756822064666,36.7995117112993,6.075016347008456,715246.4959874774
142.55,225.8941915072557,58.7658767881407,11.223923087636,7.9062485694666975,51.599805102313375,36.88357366292821,6.093454729314609,665398.3917343457
142.56666666666666,225.55764843676204,65.93391951078966,11.20224900715317,6.928274967574579,51.69347749380854,36.953002212558175,5.936118667289508,831540.1053032344
142.58333333333334,225.20455406771956,66.88657124319525,11.17120970487856,7.837850003814756,51.71615721375289,36.80335698481727,6.085793617420513,667724.9796323762
142.6,225.97694800000002,56.98957824542612,11.14843937728585,8.045395590142672,51.64473297359593,36.64516670481422,6.075161207026887,633356.0364061553
142.61666666666667,224.8459425991608,67.22396873175556,11.143932346814113,7.737895780880446,51.58337661844865,36.95321583886473,6.0800956532136174,678262.9868819822
142.63333333333333,225.56868263579466,71.83837556059513,11.138527753179057,7.207408255130846,51.52745637141058,36.87054245822843,6.010352205118521,770717.7927324706
142.65,225.25696651312433,59.017270995303285,11.12670444824821,8.042290379186692,51.49411607751812,36.96208133058671,6.070008876798124,628907.4993316345
142.66666666666666,225.50247744159915,57.317052278440535,11.123907647367208,7.859082932784007,51.481709469886624,36.9783169298848,6.0787218840918245,656737.7001615555
142.68333333333334,225.86936455943243,56.16262361660183,11.116648316988329,6.801968413824674,51.66864447781088,36.97318989852751,5.906807425339421,840788.4813591605
142.7,225.8886744077394,68.77533561542994,11.08036792097339,6.856603341725796,51.88797515576528,36.92320134279393,5.926669893942759,826728.7132806565
142.71666666666667,225.93556975362785,54.998271499217225,11.021672777452562,7.106530861371786,52.048359158207596,36.986114290074006,5.992659415780334,767808.6673023584
142.73333333333335,225.7148857729763,67.43566911673459,10.967951194591326,7.744022278171969,52.06450416735999,36.93110551613642,6.055380470008479,655211.3069500665
142.75,225.69557592466927,77.36904811817199,10.937219244625968,7.665468833447775,51.814031681359154,36.98130769817656,6.051541802169712,665468.8468443
142.76666666666665,225.70936867346,55.57713973939423,10.925179917651292,7.553597314412147,51.69744441136157,36.87107652399481,6.047961358805359,676424.6485255172
142.78333333333333,224.80180580303048,60.30401239775388,10.918387802152555,7.227550164034485,51.77625557024458,36.90589761196307,6.019045512806865,726620.6059464382
142.8,225.5962681333761,56.24862689799955,10.909711633093632,7.590524147402151,51.83727475856488,36.971694514381625,6.0472330755848915,668024.1927600367
142.81666666666666,225.68454172563673,58.71625951041125,10.901841018906547,7.413778896772717,51.880889973824736,36.98760967421988,6.037550217969772,696132.9176312663
142.83333333333334,224.95628458948656,64.08815677925385,10.903581406782978,7.953917753871976,51.80665290303901,36.894254978255894,6.0228081497949555,611574.470805331
142.85,225.5990266831342,54.201087237030606,10.908035371197638,6.943801022354467,51.84334099488671,36.963897154192416,5.964008003998589,777102.2075313883
142.86666666666667,224.83490840012823,54.25732015179066,10.910760563074783,8.091721980621042,51.933068520101614,36.93292133974212,5.99938664239957,590503.5720313566
142.88333333333333,225.232139565301,70.02238319569697,10.925443050508004,7.820057984283209,51.77242932489773,36.88795300221256,6.043536170878258,636621.5615914583
142.9,224.8569767981934,77.89168344358893,10.95110890495187,7.727237354085602,51.49559146264788,36.99530022125582,6.053055423207939,655054.3638356804
142.91666666666666,225.22110536626846,65.44436237052568,10.97526647028093,7.611673151750973,51.31173340577949,36.94306858930342,6.056064271922733,674703.7063827505
142.93333333333334,225.2873105604639,57.08219716385444,10.995448039663167,7.8051194018463415,51.293705752613235,36.964324406805524,6.058270239019422,646046.789203135
142.95,225.51902874014806,55.765685394766166,11.018789599620483,8.047493705653467,51.29566768888852,36.96250858319982,6.042287575239804,613648.4846795679
142.96666666666667,225.67350752660414,65.6759096665965,11.048690376839993,7.9023880369268324,51.227060521981585,36.97308308537423,6.06377465249169,641824.3628017819
142.98333333333335,225.92729410435342,68.72241051918519,11.080405282973583,7.9319295033188375,51.09140978377736,36.917112993057145,6.068503413423024,643340.4236794667
143.0,225.3617914039338,62.76172155461968,11.11133710889028,7.911619745174335,50.99421425131583,36.9099565117876,6.075272914113326,647579.5910811047
143.01666666666665,225.81419356426952,55.990617053806375,11.139451503786072,7.884847791256581,51.012001610249115,36.77302204928664,6.0807953937025125,655802.5581934134
143.03333333333333,225.94936250241858,81.12342213303427,11.148401316206776,6.7911421377889685,51.05589346230722,36.97810330357824,5.8992471687192,854709.8221431983
143.05,225.32041315756163,57.33359137101702,11.124191443556242,7.093690394445715,51.19689811232503,36.92619211108568,5.986944877882499,784599.6546885737
143.06666666666666,225.670748976846,63.701142012964084,11.086305650018998,7.855306324864577,51.2951249818083,36.9773556115053,6.072618617368094,653836.2175510962
143.08333333333334,225.87212310919054,70.79310490976121,11.061313656600968,7.740497444113832,51.18888894097123,36.94200045777066,6.069260912219576,670503.5531847666
143.1,225.35351575465938,75.88052978628826,11.055560168612264,8.004440375371939,50.97424360518333,36.98184176394293,6.056870987220876,628975.6048792385
143.11666666666667,225.08041932860306,54.439250170132006,11.067720842009631,8.029785610742351,50.857460156461805,36.98344396124209,6.056889238546361,621167.4143013656
143.13333333333333,224.5507777750393,64.24031643095752,11.091563064003292,7.861684596017396,50.85496638623137,36.96421759365225,6.073417181650816,649915.3098818945
143.15,225.6210950811994,90.51431889796294,11.11259634609755,7.620904859998475,50.65401846351904,36.9685969329366,6.0694978019084544,701783.8562258043
143.16666666666666,225.42799659812928,63.476210353923875,11.12830962854367,8.04304570077058,50.45894267099065,36.98622110322728,6.070439727626996,630535.7355959952
143.18333333333334,225.83074486281836,77.3492012070802,11.140121487477169,7.433417257953765,50.40160084177486,36.97575341420615,6.0495759186939155,734068.2819792897
143.2,225.65143912853898,59.73837543163807,11.140320802261819,7.535217822537575,50.44875771648427,36.808697642481114,6.063116425216122,712118.9545600741
143.21666666666667,225.3728256029664,81.54351508447701,11.133008324285154,7.751995117112994,50.41235021656945,36.89906157015335,6.078871058141948,680111.5429642777
143.23333333333335,225.25420796336616,60.58517697155415,11.130347686748847,7.932265201800564,50.31873662794742,36.98280308232242,6.077944093886932,646223.8606483828
143.25,225.84177906185099,56.29162853869842,11.132820718214095,7.673609521629663,50.420862746138134,36.944563973449306,6.074541367206006,688328.9122013033
143.26666666666665,225.32317170731977,69.24504584460213,11.137492434155968,7.89903105210956,50.45859001262467,36.92138551918822,6.080278576371323,654418.150385449
143.28333333333333,225.82798631306025,79.29419849407495,11.147263920593119,8.008720531013962,50.28761162733627,36.96015869382772,6.077440002001023,643481.1272563417
143.3,225.93556975362785,60.648025523344785,11.163683047211604,7.98891432059205,50.18425857381801,36.96955825131609,6.081858157887893,644607.0809341914
143.31666666666666,225.94660395266044,58.65671877713589,11.178765454280414,7.552590218966964,50.29945175047096,36.81670862897688,6.066132976373259,715941.1213652202
143.33333333333334,225.0445581817472,55.47790518393531,11.19118623616707,8.176821545738918,50.41830377375596,36.90952925917449,6.071323263375437,616448.1046089488
143.35,225.31765460780352,62.98665321365989,11.210109050282208,8.077958342870222,50.428910236433964,36.95257495994507,6.085810205562211,636104.762344311
143.36666666666667,225.86384745991612,71.46128424985123,11.234978105655994,8.096169985503929,50.34424644156187,36.958129243915465,6.090127481246283,640546.3852524405
143.38333333333333,225.94108685314416,58.46486530324866,11.242491468563236,6.641420614938582,50.51064299415823,36.695368886854354,5.836430951416324,896274.660525343
143.4,225.55764843676204,61.154121756185255,11.220281238019075,7.765506981002518,50.77658788926164,36.975219348439765,6.08856103858413,686381.517173827
143.41666666666666,225.12179757497523,62.94365157296102,11.19530721613062,7.920431830319677,50.80444096375845,36.95844968337529,6.089441313234067,657254.2906906125
143.43333333333334,225.6569562280553,60.522328419763504,11.187192204369387,8.08609903105211,50.78671306238521,36.882825970855265,6.080339576882452,632350.3735052901
143.45,225.50247744159915,59.45721085783781,11.193614554888859,7.985893034256504,50.78727559318413,36.93505760280766,6.087539503334627,647568.1601858665
143.46666666666667,225.69281737491116,54.58810200332037,11.197880840441636,7.201197833218891,50.95843883558299,36.9856870374609,6.005845829436421,778227.6196893437
143.48333333333335,225.9631552512093,70.31677904355841,11.190740298399323,8.017029068436713,51.03064819418894,36.96816968032349,6.0857380069942195,646325.0900124047
143.5,225.10248772666822,57.88930488158695,11.187012733941314,7.821149004348822,50.988024021912516,36.95759517814908,6.087628542706949,670343.3654221935
143.51666666666665,225.08317787836123,64.83572376371102,11.19367283829563,8.07468528267338,50.97714651157962,36.768322270542455,6.082336965881888,633859.4974780214
143.53333333333333,225.82522776330208,62.41770842902878,11.191536005825817,6.810696574349584,51.08176186424206,36.99658197909514,5.900649771512048,853232.853877736
143.55,225.65143912853898,54.621180188473346,11.160218500436658,7.083367666132601,51.389751302756075,36.89906157015335,5.980742971292305,793399.59625774
143.56666666666666,224.82939130061195,55.17027806201267,11.11495687829069,7.631982909895474,51.60319967184702,36.98942549782559,6.071606922627622,688377.3937633918
143.58333333333334,225.21558826675215,55.63006483563899,11.083368352274244,7.94124513618677,51.6644404729768,36.858365758754864,6.06827847645407,637197.5317463928
143.6,225.89695005701387,60.42309386430458,11.065616240212819,7.376432440680553,51.71329727371209,36.761486228732736,6.039974829840351,728577.7668332813
143.61666666666667,224.69422236246282,82.45316517618373,11.058038506147291,8.069062333104448,51.52593393452998,36.94146639200427,6.049032164116317,619552.1025083156
143.63333333333333,225.94660395266044,80.20054076726636,11.06413013957354,7.887113756008239,51.13567296414723,36.89073014419776,6.067616700662822,650928.2329748734
143.65,225.49971889184104,54.94203858445717,11.070577339715614,7.130869001297016,51.1176542730403,36.911879148546575,5.997318490574252,769458.4785656603
143.66666666666666,225.32041315756163,78.73517716498972,11.067726517845147,7.842885481040666,51.11032427198826,36.949691004806596,6.069799044249983,655655.7989954147
143.68333333333334,225.66799042708783,68.98042036337836,11.062551353896353,7.481673914702068,50.954471388283594,36.995086594949264,6.0535505204352065,711284.5494127191
143.7,224.3935404388251,54.28378269991303,11.062265727961627,7.877210650797283,50.98225661559643,36.882825970855265,6.06742082935265,640811.6037249982
143.71666666666667,224.9204234426307,67.05196216896012,11.070707105530557,7.908346684977493,50.96106834382563,36.942854962996876,6.067577772422034,641733.7802877726
143.73333333333335,225.08041932860306,65.85122404790724,11.082891468728095,7.5666056305790805,50.90496849489096,36.864026855878535,6.063836162048722,697351.1661782702
143.75,224.57560472286264,56.37101618306555,11.092755077207151,7.766933699549859,50.95287263389885,36.98696879530022,6.074588851823818,663067.1602649473
143.76666666666665,225.85281326088352,69.11934874102084,11.08822026943253,6.860715648126956,51.075743208056004,36.954818036163886,5.927208552120055,827176.3412979128
143.78333333333333,225.89970860677198,77.79244888813002,11.059303843031337,7.211520561532006,51.10559806760692,36.964324406805524,6.0125236360633,760273.1370647891
143.8,225.70661012370186,59.18596973958344,11.025273965911179,7.813092240787367,51.06633584249802,36.94146639200427,6.063306191041062,650935.7952185774
143.81666666666666,225.88039875846496,57.03588770464028,11.005255734898885,7.586999313344014,51.123874719180876,36.97564660105287,6.0575757171612645,683765.7410303659
143.83333333333334,225.83074486281836,61.41543941889373,10.997693592734292,7.7404135194934005,51.16677562167863,36.97607385366598,6.060163048621984,659158.0384008414
143.85,225.9052257062883,63.06273303951173,11.003121660860549,8.03381399252308,51.099841413262524,36.98590066376745,6.040376706123524,616328.7826254357
143.86666666666667,225.13007322424966,54.59802545886627,11.024989271142331,7.965247577630273,51.06060312929212,36.81136797131304,6.053295765499209,625066.5102771396
143.88333333333333,224.7300835093187,59.74499106866866,11.054510218297809,7.700213626306553,51.09851027806954,36.91839475089647,6.068405987226415,669277.5869380342
143.9,225.09145352763565,56.192393983239505,11.084131788302912,8.112115663385977,51.10963885909605,36.9856870374609,6.050773502793927,611763.1667602198
143.91666666666666,225.24593231409173,63.27443342449074,11.10722759644319,7.241733424887465,51.167415630392064,36.87470817120622,6.019276361006721,756181.7030153325
143.93333333333334,225.03904108223088,56.642257301319916,11.118334322293856,7.91371786068513,51.2489722651395,36.96870374608987,6.076441497018763,645815.8050508286
143.95,225.93556975362785,55.775608850312054,11.13016490860336,8.144174868390936,51.26049133637009,36.74589150835431,6.060192167619431,615922.2834608424
143.96666666666667,225.957638151693,57.46590411162891,11.140335424419293,7.075646601052871,51.38959733712649,36.983123521782254,5.978938078099095,793434.0199125304
143.98333333333335,225.80591791499506,60.882880637930896,11.125392222359535,6.961928740367743,51.63553214731073,36.99711604486153,5.951742730869968,812256.4844194332
144.0,225.87764020870685,69.81068281071795,11.095274559225548,8.006034943160143,51.6310916882595,36.891477836270695,6.06642547050677,634410.2164109902
144.01666666666668,225.96039670145117,54.52194563301443,11.07932444051623,7.852620737010758,51.54845875736141,36.91123826962692,6.071475686963714,652395.2857232573
144.03333333333333,224.95904313924473,56.88703587145191,11.073594336398738,6.8917677576867336,51.722121285041915,36.86648355840391,5.941584489740109,811908.8219897918
144.05,224.9949042861006,74.32916290261389,11.061378020990748,7.723964293888762,51.74009302809743,36.96133363851377,6.0695632893365845,670851.8364399319
144.06666666666666,225.9631552512093,59.222355743251704,11.04217311224062,7.113076981765468,51.71093014040494,36.95599298084993,5.993065651088525,770911.4013485004
144.08333333333334,225.3507572049012,66.36062809926301,11.027076559771738,8.00729381246662,51.698173078279794,36.92790112153811,6.049458559811864,622301.8470694136
144.1,225.52454583966434,62.00423111461663,11.026801891711335,7.672266727702754,51.58602971000029,36.97788967727169,6.063699125326403,672954.1433503793
144.11666666666667,225.9079842560464,68.5900977785733,11.034524393921357,7.553513389791717,51.528430602828145,36.98077363241016,6.0579306251077645,696096.8800904852
144.13333333333333,225.75626401934846,74.18031106942551,11.03929524111726,7.460860608834974,51.41392709355685,36.96250858319982,6.050013338707555,712890.116896966
144.15,225.34524010538496,58.937883350936154,11.048253385675515,8.110772869459069,51.30513624526511,36.94926375219349,6.041014953118266,608539.3799080293
144.16666666666666,223.3894283268605,67.69698677944307,11.071227348257898,7.6792324711985955,51.221754216028756,36.97511253528649,6.070975214500878,671741.0149232517
144.18333333333334,225.670748976846,54.657566192141616,11.098759933476655,7.9684367132066845,51.20390924074879,36.98461890592813,6.06989889201011,636584.5094503914
144.2,225.56868263579466,59.15289155443047,11.12065841333236,7.445754177157244,51.29534359936423,36.89073014419776,6.051556202356343,723682.7360075081
144.21666666666667,225.69833447442744,59.364591939409486,11.135988227653725,7.8237506675822095,51.36990609354261,36.98921187151903,6.080504230340634,665082.7501890537
144.23333333333332,225.9245355545953,57.75037650394447,11.14986477880936,7.844144350347143,51.40012187299284,36.8336919203479,6.082494601220615,664344.557251785
144.25,225.83626196233467,67.20412182066379,11.170946558308419,8.128732738231479,51.32994672643751,36.70936140993362,6.072579018851195,625819.1326012227
144.26666666666668,225.10248772666822,54.22093414812239,11.200958711356549,7.910780498970017,51.2890910864325,36.957061112382696,6.090414658986403,657656.2457153181
144.28333333333333,225.4114452995804,87.33881312327766,11.231552941262636,7.846326390478372,51.142496739220014,36.91561760891127,6.093561376051402,681389.3831076265
144.3,225.91625990532083,55.243050069349216,11.258845356917936,8.100450141145952,50.98657279172797,36.9330281528954,6.094825555391231,639864.1902089764
144.31666666666666,224.75491045714202,56.94657660472726,11.282547501070932,7.5118867780575265,51.1177129407605,36.94370946822309,6.065955535496781,733594.7041318101
144.33333333333334,224.98662863682617,61.91822783321891,11.299753184393104,8.095666437781338,51.19353687389712,36.9954070344091,6.1028885846397865,644500.1880651118
144.35,225.86384745991612,60.806800812079054,11.309570974161932,7.513984893568322,51.2442002990303,36.966033417257954,6.0632654195836855,742859.516400054
144.36666666666667,225.75626401934846,62.325089510600456,11.312482342157699,7.916235599298085,51.315064528969565,36.95417715724422,6.105210435324702,676848.9437490581
144.38333333333333,225.8941915072557,59.88391944631115,11.310973619027193,7.592118715190357,51.37899605130781,36.75838864728771,6.0752902489412115,729672.5837662885
144.4,225.8583303603998,58.534329492069894,11.306916916662605,7.850019073777371,51.475113136516754,36.955352101930266,6.101414074915833,686129.7282897718
144.41666666666666,225.56592408603652,64.90518795253224,11.304675249862141,7.834241245136188,51.49064584567794,36.83411917296101,6.1006236116208195,688511.6100939992
144.43333333333334,225.66247332757158,67.73668060162663,11.306740575119317,7.884512092774853,51.429503973957374,36.80677500572213,6.103382922766504,681816.1998711306
144.45,225.0500752812635,84.66609576291755,11.31227106335253,7.82937361715114,51.222875356254846,36.920531013962005,6.101689220218376,693663.2802843967
144.46666666666667,225.73695417104145,58.25978055530024,11.306555992507718,6.955634393835355,51.23939467976819,36.97810330357824,5.931661228038576,843493.0988271158
144.48333333333332,225.78936661644622,59.28851211355765,11.282387164047448,7.760387579156176,51.447714639546604,36.870222018768594,6.093173054192249,696878.665029318
144.5,224.9397332909377,58.62364059198292,11.264722081186772,8.094071869993133,51.473104059553584,36.9986114290074,6.096038945645712,639021.610052296
144.51666666666668,225.4169623990967,55.881459042801566,11.251216898948483,6.787029831387806,51.65926994782073,36.98675516899367,5.8876988869339035,864973.9014771159
144.53333333333333,225.92177700483714,57.23435681555811,11.227193354132664,8.006538490882733,51.849970267556884,36.90312046997788,6.092912315315668,650133.5656806169
144.55,225.5493727874876,67.14458108738843,11.216251963873972,8.163477531090257,51.74287069156077,36.90429541466392,6.079860837603288,625906.995986068
144.56666666666666,225.67902462612042,69.62544497386132,11.2268273061396,7.802517738612957,51.57595527249814,36.87225146868086,6.091035212259793,683741.0148568228
144.58333333333334,225.84177906185099,58.054695807351806,11.237700782594816,7.472274357213701,51.59149815064018,36.947981994354166,6.056432302060232,738162.3251099724
