Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
144.6,225.85281326088352,69.40051331482111,11.239536677928706,7.717586022735944,51.61857740395305,36.87972838941024,6.086393197153744,699901.1445186541
144.61666666666667,225.7148857729763,68.82495289315939,11.236747601876177,7.5780193789578085,51.547375391187735,36.98867780575265,6.071877052397571,721853.4150212512
144.63333333333333,223.78390094227515,56.698490216079975,11.235306169558822,7.6905622949568935,51.578107664570325,36.875776302739,6.087146832712619,692984.899670635
144.65,225.9741894502419,80.00537947486383,11.235427191322808,7.89030289158465,51.474742266736015,36.89350728618295,6.0947471786113105,674831.1274326014
144.66666666666666,225.52730438942248,60.14192929050432,11.238960185196666,7.762233920805676,51.35074382775417,36.96891737239643,6.0901195495459355,689338.9647910182
144.68333333333334,225.67350752660414,62.52355862151829,11.251129520100713,8.16272220950637,51.329196740878814,36.83262378881514,6.08843769735499,630126.8140158117
144.7,225.87488165894865,65.38482163725034,11.275928661712356,8.208125429159992,51.21380004748418,36.93345540550851,6.090233642237783,628102.7364289523
144.71666666666667,225.8555718106417,58.11754435914246,11.307335200300649,7.796978713664454,51.19952393285482,36.90376134889753,6.097884782594383,694633.9519533784
144.73333333333332,225.69005882515302,55.85830431319449,11.324934094776541,7.249538414587625,51.39877461149949,36.970092317082475,6.009659379614071,790448.6371806506
144.75,225.4114452995804,60.89611191199207,11.32274889439497,7.758541237506677,51.56886384721682,36.889662012664985,6.096479488697118,702071.037839432
144.76666666666668,225.3121375082872,59.03381008787977,11.316654565226752,7.87200732433051,51.61533393361021,36.8406347753109,6.104217395382796,682116.1374491464
144.78333333333333,225.66799042708783,55.891382498347454,11.317115646041962,7.946448462653546,51.67131528063034,36.99594110017548,6.1067644529508724,671073.6860914807
144.8,225.58799248410168,56.03031087598994,11.314860707976324,7.215884641794461,51.841269861377604,36.8748149843595,6.002649407197042,794543.4221154846
144.81666666666666,225.91074280580457,60.13531365347373,11.305476542230075,8.074601358052949,51.94591027418691,36.901731898985275,6.104779547232353,651205.0350609717
144.83333333333334,225.60454378265052,60.882880637930896,11.287682668436425,6.737682154573892,52.074178537231504,36.901625085831995,5.86502861062306,883344.457691904
144.85,225.70661012370186,55.874843405770974,11.249150663445407,7.193980315861754,52.34199369464705,36.90461585412375,6.001198619266764,788276.8381625881
144.86666666666667,225.97694800000002,63.13219722833296,11.20185356837829,7.674616617074847,52.42865118962599,36.8859235523003,6.079880150080776,700228.1543055058
144.88333333333333,225.74522982031593,54.657566192141616,11.170574054180701,7.794544899671932,52.42626637363308,36.854840924696724,6.084361613921207,673905.0046017448
144.9,225.9686723507256,56.32801454236669,11.15894523707765,7.8060425726710925,52.45460529533806,36.97062638284886,6.083089124590451,671462.9313860001
144.91666666666666,225.39489400103156,83.7829082193332,11.164293941411126,7.991851682307164,52.21373205836315,36.98451209277485,6.081697075585855,648283.1695466827
144.93333333333334,225.8886744077394,54.22754978515298,11.173725045988736,7.231914244296941,52.09544449826921,36.77740138857099,6.012900610681785,769623.6472823857
144.95,225.45006499619444,58.96765371757383,11.178645129859163,7.986816205081254,52.18070739300614,36.752407110704205,6.0847126246724805,644980.560922195
144.96666666666667,225.5162701903899,67.59113658695355,11.190988628316937,7.983459220263981,52.05010765625505,36.863492790112154,6.087150223499275,649365.9028306742
144.98333333333332,225.76178111886477,56.18247052769361,11.201083799842122,6.960082398718242,52.101801341769665,36.86648355840391,5.944261151404147,824260.5953401319
145.0,225.60178523289238,60.32385930884566,11.190665577846083,7.412436102845807,52.284515570077076,36.98942549782559,6.04735244140458,740498.5449456509
145.01666666666668,225.83626196233467,61.19712339688412,11.159500876611123,6.773937590600442,52.438605890852756,36.998611429007404,5.893121776220687,854585.3766493273
145.03333333333333,225.82522776330208,63.01642358029756,11.112075977050157,7.1737544823376815,52.58260546958202,36.91999694819562,6.003431085482427,771527.5791956106
145.05,225.29558620973833,66.026538429218,11.069510464071175,7.806462195773251,52.51730943212065,36.85259784847791,6.0708042463381275,658224.7004421208
145.06666666666666,225.79212516620433,59.625909602117964,11.053089848125362,7.945693141069658,52.36940003558377,36.95439078355078,6.0618584979394186,635009.1226942438
145.08333333333334,225.5990266831342,58.56740767722287,11.05290020965246,7.1703974975204074,52.3805029076525,36.930891889829866,6.005738721710667,760645.1571176418
145.1,225.94936250241858,65.06065542275121,11.05736658616807,8.090463111314564,52.324415113179306,36.87812619211108,6.047526810461979,615843.8308279467
145.11666666666667,225.49144324256662,65.23596980406197,11.066429935898023,7.175097276264588,52.22241908072883,36.854413672083616,6.006615184757966,762971.2728618932
145.13333333333333,225.6073023324087,55.54736937275655,11.076403279229709,7.951483939879454,52.22310300539444,36.95759517814908,6.066323702211383,636018.3518990864
145.15,225.57695828506908,60.45947986797285,11.09440143421205,7.938139925230794,52.15923977009148,36.75593194476234,6.070829500802907,641340.7967139562
145.16666666666666,225.70661012370186,54.64764273659573,11.111012223508771,6.914343480582895,52.2600299153585,36.930785076676585,5.940644593941823,817086.4484220148
145.18333333333334,225.46109919522698,54.62448800698864,11.11361657314185,7.850019073777371,52.41330403352684,36.920424200808725,6.077210386765483,656020.0970593593
145.2,225.76729821838106,72.47678453404747,11.10404353667831,6.741458762493324,52.43714337912598,36.88346684977494,5.890340906329804,853606.1407342083
145.21666666666667,225.68454172563673,60.125390197927835,11.083575768058749,7.695178149080644,52.43187827072598,36.97212176699473,6.07090794390288,677787.675892779
145.23333333333332,223.3259816824232,70.62109834696575,11.0753592291119,7.9072556649118795,52.26858329583699,36.97618066681926,6.0680053703511625,637985.0712938687
145.25,225.30386185901278,73.75360248095217,11.08707783439322,7.837430380712596,51.98915473611789,36.949477378500035,6.073164109182481,657863.9071125961
145.26666666666668,225.7148857729763,67.7697587867796,11.107299286402487,7.85362783245594,51.770082140856864,36.862958724345766,6.076096228890597,658191.4017578005
145.28333333333333,225.8445376116091,59.03381008787977,11.11947952172389,6.820935378042268,51.832678890694005,36.973403524834055,5.912295146864567,838065.3806524223
145.3,225.56868263579466,62.47394134378883,11.102338579981037,6.837300679026475,52.07217867109105,36.90643167772946,5.920445966049661,831211.0898707253
145.31666666666666,225.7341956212833,62.76502937313498,11.069263920362754,7.738315403982605,52.128341406818656,36.865735866330965,6.070359956392766,669636.8644437258
145.33333333333334,225.67350752660414,75.90037669738005,11.053197870550548,7.958365758754865,51.91026511798972,36.99786373693446,6.060820845390783,636608.174846566
145.35,225.9741894502419,67.8921480718456,11.056874510042823,7.473449301899748,51.70647189231597,36.78861676966507,6.051783631049738,712676.4478621352
145.36666666666667,225.52178728990617,64.57440610100252,11.067452401439699,7.781033035782406,51.62953970953804,36.84715037766079,6.070577094871522,662326.0143655331
145.38333333333333,225.95212105217675,55.25628134341041,11.07903947791976,7.44785229266804,51.6635173006044,36.79705500877394,6.049724252917535,717638.4445939173
145.4,225.33696445611048,71.06765384653089,11.08549146538706,7.382978561074236,51.69964918317124,36.983123521782254,6.042664223414459,730588.0362860194
145.41666666666666,225.16041727158927,64.94488177471581,11.087886975308624,7.664126039520866,51.629120328694704,36.99209582665751,6.070541288883914,682468.1831553187
145.43333333333334,225.7314370715252,58.79564715477837,11.09804252256335,8.095498588540474,51.56192853479344,36.94499122606241,6.057617375785923,618691.4746676845
145.45,225.00593848513316,59.053656998971555,11.121631275145242,7.708438239108872,51.54357743414841,36.94702067597467,6.076280853374088,678588.4526650037
145.46666666666667,225.94936250241858,74.05792178435952,11.140150503997289,7.205981536583505,51.538923518337256,36.98504615854124,6.008602541887717,773418.3061055753
145.48333333333332,225.75350546959035,58.286243103422606,11.144135083606411,7.7102845807583735,51.546172582646435,36.898420691233696,6.07786947636574,684213.2532851069
145.5,225.81143501451135,54.40947980349433,11.149522798249178,7.907423514152742,51.606255188839505,36.97917143511101,6.082058250288561,653437.6801283503
145.51666666666668,225.5355800386969,57.96538470743879,11.158772973855722,7.3509193560692765,51.71766560756259,36.73264667734798,6.0373317476568324,745488.8698235791
145.53333333333333,225.92177700483714,90.62347690896773,11.156080709141413,7.204890516517891,51.63722440981918,36.868833447776,6.007791289770189,780957.0995142716
145.55,225.87212310919054,73.7205242957992,11.144548819482393,7.827611200122075,51.37772156816498,36.98963912413214,6.081637561071821,669592.0750297937
145.56666666666666,225.94384540290227,67.02219180232244,11.134316893565494,7.2330052643625535,51.312512789199545,36.92480354009308,6.01441109559284,765881.9372346634
145.58333333333334,225.25972506288247,59.76814579827575,11.125527860062183,7.732524605172809,51.364927098429995,36.72346074616617,6.077430214804564,676439.2447379187
145.6,225.30937895852904,57.55852303005723,11.12387031518955,7.742931258106355,51.411245305803114,36.83540093080033,6.077557251645519,674257.5876006184
145.61666666666667,225.79764226572064,55.98400141677578,11.128857653348941,7.591783016708629,51.5048436716649,36.82461280231937,6.067965370620422,700871.1908267452
145.63333333333333,225.97694800000002,56.53640710883041,11.132091146872904,7.4728618295567255,51.64085807268994,36.98643472953384,6.054500309503046,721874.7109507401
145.65,225.27351781167317,67.7664509682643,11.12489282225735,6.99893949797818,51.758626466258384,36.98686198214695,5.963919181495488,804180.0275417406
145.66666666666666,225.96039670145117,57.098736256430925,11.108164525257953,7.7488059815365835,51.82269725472301,36.69227130540932,6.075324515165065,673289.9094525311
145.68333333333334,225.52730438942248,72.549556541384,11.100171787550885,7.813260090028231,51.72643930656853,36.977035172045476,6.075376151962466,663940.2314189293
145.7,225.7838495169299,57.40636337835357,11.104375393195632,7.5192721446555275,51.66864126255074,36.997329671168075,6.059406854743103,709383.1736340846
145.71666666666667,225.80315936523692,58.31932128857558,11.114025614614793,7.925803006027315,51.710088292605825,36.981414511329824,6.075252661456563,646385.1596989603
145.73333333333332,225.64592202902267,56.7844934974777,11.134847790702175,8.019882505531397,51.68888479972356,36.990600442511635,6.073943555036094,634221.9635487107
145.75,225.86936455943243,55.0214262288243,11.156182875124584,7.139429312581063,51.81311054258852,36.862317845426105,5.993422531670741,783544.8999164047
145.76666666666668,224.89835504456553,56.245319079484254,11.167009228414106,7.845319295033189,51.95883290114725,36.98451209277485,6.085446899054482,662654.2727837162
145.78333333333333,225.74247127055773,56.37101618306555,11.179282821725081,7.979095140001528,51.97096578339111,36.957488364995804,6.085187880431659,646822.4317251035
145.8,225.88591585798127,56.321398905336096,11.203989719639013,8.16641489280537,51.94431991399937,36.90557717250324,6.076801512148706,622674.1447711976
145.81666666666666,225.7148857729763,70.52186379150683,11.240588621633359,8.050514991989015,51.80561333545834,36.89446860456245,6.093716528585637,647516.5858708196
145.83333333333334,225.77005676813917,78.30846857651639,11.278327530418602,7.7853131914244305,51.569243635376864,36.939223315785455,6.09477132832748,696671.2113575406
145.85,225.6541976782971,70.14146466224766,11.31111532114272,8.088784618905928,51.35848226492228,36.98515297169452,6.105351194955491,651238.8776251761
145.86666666666667,225.89970860677198,65.6659862110506,11.34230605397849,8.002594033722438,51.238593873987256,36.89799343862059,6.111048926399324,668729.9439052908
145.88333333333333,225.87212310919054,66.76087413961396,11.373042947785613,8.069565880827039,51.16354946837133,36.99626153963532,6.115961855631353,662860.2516300677
145.9,224.97835298755172,55.08096696209965,11.400371837568414,7.773144121461814,51.212549950313864,36.80378423743038,6.1033137560799915,708349.1530198877
145.91666666666666,225.67902462612042,57.694143589184414,11.416878000401478,7.765842679484246,51.37309575146202,36.96453803311208,6.101819078841871,715333.028838912
145.93333333333334,225.60178523289238,61.74291345190815,11.418251158528866,7.51163500419623,51.514019397444045,36.934309910734726,6.062353554786687,759446.8914882481
145.95,225.45006499619444,54.31355306655071,11.403169462651066,7.351171129930573,51.72960697103824,36.97778286411841,6.029725218419052,783358.8584870078
145.96666666666667,225.75350546959035,58.96765371757383,11.372927126448072,7.441641870756085,51.95605900106207,36.94071869993134,6.049318542413008,764633.4439474831
145.98333333333332,225.94384540290227,56.582716568044575,11.330479023552991,7.1041809719996944,52.17880785299751,36.95449759670405,5.9707946182767975,819705.3671185853
146.0,225.96039670145117,65.79829895166249,11.285562432272716,7.827862973983368,52.26403117704498,36.9972228580148,6.097942207902058,688354.3754366747
146.01666666666668,225.64868057878087,65.61636893332114,11.259434476437631,8.076867322804608,52.125701654602885,36.989532310978866,6.0961121148706,644750.2418708182
146.03333333333333,224.9204234426307,55.36543935441521,11.257603434754431,7.802014190890365,52.07927398621068,36.82012664988174,6.09500762392462,682455.0728054085
146.05,225.77281531789737,63.572137090867486,11.269555943775924,8.155588616769665,52.04030872723657,36.9542839703975,6.093307772503843,634291.2393281776
146.06666666666666,225.31489605804535,88.87364091437554,11.28036685994245,7.098054474708171,51.843874517942425,36.95204089417868,5.976646081744801,817704.2858471671
146.08333333333334,224.89283794504925,54.37309379982606,11.281487914938271,7.9733882658121615,51.76071827351985,36.98793011367971,6.102554212623096,658704.2912556393
146.1,225.7838495169299,54.48886744786146,11.276518003631756,7.3813000686656,51.911877009296504,36.97618066681926,6.040057764780711,759140.8132639168
146.11666666666667,225.66799042708783,56.96642351581904,11.271451969929105,8.018036163881895,52.02589017989428,36.99134813458457,6.100280176048933,653694.5056850472
146.13333333333333,225.50799454111547,68.50740231569087,11.274331462976305,7.834744792858778,51.9577656018534,36.96816968032349,6.097743747680804,684632.907024968
146.15,224.58939747165334,86.86579507559016,11.277123591119413,7.175265125505454,51.77674576311686,36.9316395819028,5.9996399280514146,798887.2068259311
146.16666666666666,225.72867852176702,84.30554354475015,11.266593332968373,7.68678568703746,51.50865493526365,36.93153276874952,6.085553407971154,712555.8587405466
146.18333333333334,225.56316553627835,62.75510591758909,11.256003433991149,7.9423361562523835,51.340585209202494,36.99455252918288,6.098448322598672,664046.895771491
146.2,225.60178523289238,72.89026184845962,11.258092195021721,7.865712977798123,51.24302353855949,36.88336003662165,6.097187659028849,678786.6804755431
146.21666666666667,225.87488165894865,66.605406669395,11.266202525604285,7.730090791180285,51.15650549857898,36.939330128938735,6.089323565261571,701236.2109940874
146.23333333333332,225.48868469280845,56.02369523895934,11.264807089112079,7.044510566872663,51.32000853678713,36.9815213244831,5.962840548481413,817649.9628809857
146.25,225.4362722474037,64.89195667847106,11.242347715154256,7.219996948195621,51.54994039323927,36.89681849393454,6.0087223973067205,783012.7674237869
146.26666666666668,225.94384540290227,79.39674086804916,11.212353423874067,7.8692378118562605,51.46245055437299,36.988250553139544,6.091335024057042,674568.8213806086
146.28333333333333,225.70385157394375,57.64452631145496,11.198659514818054,7.964911879148544,51.33091441854397,36.9658197909514,6.089088493419867,651823.4717382598
146.3,225.16041727158927,70.73025635797056,11.208629893446938,8.127306019684138,51.23388009096083,36.98632791638056,6.081290654493036,629769.8987576762
146.31666666666666,225.5990266831342,54.594717640350964,11.233908683446025,7.9418326085297934,51.176821725755254,36.84608224612802,6.095147537490612,659386.78085846
146.33333333333334,224.26664714995044,60.770414808410784,11.259834023505157,7.498207064927138,51.2890739706651,36.995086594949264,6.06494801488175,731220.972001077
146.35,225.36454995369192,82.41677917251546,11.274976618988992,7.793537804226749,51.20814516208125,36.79534599832151,6.095593539945137,694484.5148352393
146.36666666666667,225.0445581817472,54.33670779615779,11.267025450840068,6.5187228198672456,51.331081774813455,36.9385824368658,5.793842427587331,920821.556945705
146.38333333333333,225.71212722321818,57.76029995949036,11.226641154214226,7.170817120622567,51.70785955057018,36.879514763103685,5.99711199279198,789217.5821461859
146.4,225.4252380483711,69.18550511132679,11.175625956341642,7.565430685893036,51.78403545282902,36.99028000305181,6.0685719220256935,713614.7622223515
146.41666666666666,225.86384745991612,85.94291370982226,11.144049235147106,8.0288624399176,51.50628977588953,36.97810330357824,6.0753938377268595,642127.9267051371
146.43333333333334,225.89970860677198,58.15723818132602,11.12960731253914,7.1787060349431595,51.38917234476841,36.86135652704662,6.003440674949315,772861.9847304111
146.45,225.5521313372458,58.80226279180897,11.121385182031817,7.916571297779813,51.49335025616745,36.87908751049058,6.076932759331054,648059.5238443377
146.46666666666667,225.06938512957052,59.48698122447548,11.117142157248303,7.201533531700617,51.57582461971583,36.93110551613641,6.0117176729866495,763410.0128366433
146.48333333333332,225.5990266831342,67.20081400214849,11.117500664592136,8.129823758297093,51.5551593080629,36.798550392919815,6.058231803736823,617640.3397210948
146.5,225.4169623990967,64.22377733838103,11.133496038904948,8.03247119859617,51.38888219944633,36.8577248798352,6.07251851235278,632866.946604872
146.51666666666668,225.1245561247334,98.71770881589993,11.168036769599576,8.105569542992294,51.005534044505836,36.951293202105745,6.073631956044026,635543.0159281882
146.53333333333333,225.82798631306025,62.14646731077441,11.205496676884346,7.662699320973523,50.73603189633593,36.84747081712062,6.079322656691019,702123.1788706535
146.55,225.8335034125765,59.34143720980241,11.220588331389358,6.780567635614556,50.96666720158481,36.95161364156557,5.887280983634204,863704.2953248818
146.56666666666666,225.88591585798127,58.55086858464638,11.212207217895012,8.023994811932555,51.156451789250355,36.98664835584039,6.089517466075833,645529.4942396993
146.58333333333334,225.94108685314416,65.49397964825515,11.200087609943518,7.236865796902417,51.22266459750205,36.958770122835126,6.012617394313388,775433.2199620091
146.6,225.14110742328225,72.61240509317466,11.192492616368641,7.998733501182575,51.176042491657,36.95257495994507,6.086756091016876,647175.8363640246
146.61666666666667,225.64316347926456,57.416286833899456,11.176224719476537,6.424727244983599,51.31230045376624,36.94082551308461,5.770069881408517,927988.191841526
146.63333333333333,225.52730438942248,56.81757168263067,11.1399554562502,7.564507515068284,51.607711177011616,36.98237582970931,6.066479843051714,706138.4026166897
146.65,225.64592202902267,57.62137158184788,11.097995546852983,7.105020218204015,51.77654437541301,36.94338902876326,5.989748978004537,779798.491655785
146.66666666666666,225.47765049377588,60.44624859391166,11.053555085008034,6.891935606927596,51.98917651914489,36.86210421911955,5.9409925668345975,811591.8247542812
146.68333333333334,225.57695828506908,59.1131977322469,11.011538800029442,7.797398336766611,52.06587832026668,36.95609979400321,6.0613942615016825,650966.3764732281
146.7,225.46109919522698,55.686297750399035,10.9923697579885,7.7655909056229495,52.04554281837685,36.87246509498741,6.0589788917194145,652027.5256959024
146.71666666666667,225.19627841844513,60.67779588998246,10.982876401316712,6.646707866025787,52.17260772220943,36.94573891813535,5.879136627105125,845435.375597195
146.73333333333332,225.7231614222507,72.47016889701688,10.969316121202429,8.026009002822919,52.11389470148058,36.77708094911116,6.031777127081718,614475.7033272372
146.75,224.2694056997086,60.25439512002443,10.970330228509537,7.5261539635309385,51.939347335640626,36.91636530098421,6.052829649053552,682942.4314193141
146.76666666666668,225.1080048261845,64.29985716423286,10.986537968918134,7.804280155642023,51.87029884778405,36.83476005188067,6.0566419999558985,645768.6559500704
146.78333333333333,225.66799042708783,56.57940874952927,11.011897137209125,7.989250019073777,51.77988747090811,36.942748149843595,6.048024380807426,621919.0769171214
146.8,225.27075926191506,58.35901511075915,11.038912233573392,7.120294499122607,51.845976769665,36.92341496910048,5.997237440791988,765951.7231987799
146.81666666666666,225.6597147778134,67.47205512040286,11.047978892795365,7.233844510566873,51.93061445803912,36.962615396353094,6.0176326432146725,750907.6811125353
146.83333333333334,225.73695417104145,79.21481084970782,11.043273154035425,7.6180514229037914,51.77745860792694,36.98632791638056,6.0630870013277764,689090.155867367
146.85,225.5521313372458,69.34758821857635,11.044514840495331,7.814938582436867,51.54226635036956,36.94947737850004,6.066545724636155,655041.468877687
146.86666666666667,225.24041521457542,54.9155760363348,11.054691589500129,7.4945983062485695,51.530046958404405,36.91935606927596,6.055270710927198,703331.3341221544
146.88333333333333,225.91350135556272,66.92957288389411,11.059240454279252,7.225703822384984,51.620070270378946,36.86317235065232,6.0151419413252745,755061.412780807
146.9,225.50799454111547,54.72703038096285,11.057578229799924,7.786488136110475,51.667001529642484,36.98793011367971,6.069077766311409,658037.2136632685
146.91666666666666,225.68178317587856,80.80256373705045,11.055539827331247,7.187685969329367,51.60649127145887,36.878980697337305,6.008771017497786,763822.3922467426
146.93333333333334,225.1080048261845,65.39805291131152,11.053246463759661,7.776333257038225,51.46982870770416,36.98280308232242,6.068615681888144,659729.7259207733
146.95,225.61557798168312,62.159698584835596,11.061188578794727,8.011741817349508,51.37063115242065,36.74151216906996,6.057718078797048,626227.8327853319
146.96666666666667,225.7148857729763,57.62467940036318,11.083588521985718,7.811078049897001,51.33813456784211,36.95780880445564,6.072820311992695,659251.1194255473
146.98333333333332,225.76729821838106,55.08427478061495,11.108068552189795,7.540085450522621,51.43395722608484,36.992309452964065,6.061808172307656,705950.6762305354
147.0,225.43075514788742,60.863033726839106,11.126361055319622,7.698283360036623,51.51895737792847,36.88336003662165,6.075842551661924,682876.0444732273
147.01666666666668,225.4666162947433,63.71437328702527,11.138419770998535,7.512558175020981,51.5405325152611,36.92619211108568,6.060810697534444,715651.8251882447
147.03333333333333,224.52870937697415,57.72391395582209,11.150816188756904,7.993110551613642,51.545244821989506,36.944350347142745,6.078618649816552,636835.6320288717
147.05,224.97835298755172,69.31451003342337,11.170960320311297,7.91967650873579,51.45311579764858,36.97671473258564,6.085499738214196,654805.5545011606
147.06666666666666,225.76729821838106,76.90264570751508,11.194254575105354,7.792278934920271,51.25877622937142,36.96795605401694,6.0869771433467115,682818.0506453222
147.08333333333334,225.69281737491116,58.35239947372855,11.202342830296917,6.858030060273136,51.32034062164394,36.911879148546575,5.9146259544205355,844288.4023816148
147.1,225.95212105217675,55.65983520227665,11.188133258221677,7.687541008621348,51.548597945942966,36.76704051270313,6.079967086929976,694540.7476853993
147.11666666666667,224.94249184069582,62.22585495514154,11.171758300140771,7.627870603494315,51.61776691126126,36.99156176089113,6.07546473644838,699261.029051218
147.13333333333333,225.0004213856169,72.53632526732281,11.167121165981479,7.925299458304723,51.51387067940299,36.959838254367895,6.084717616571866,654290.5490163291
147.15,225.6073023324087,60.01954000543833,11.175792194194413,8.048416876478218,51.38000432235069,36.94905012588693,6.080683985784506,636150.9052668737
147.16666666666666,225.34524010538496,65.79829895166249,11.200432895353892,8.185969329365987,51.274556638092406,36.949477378500035,6.072992958361727,619473.460876562
147.18333333333334,225.82522776330208,56.72826058271764,11.23067284371655,7.626192111085679,51.26991785075706,36.847043564507516,6.07709527674582,710768.6523262147
147.2,225.68454172563673,55.23312661380332,11.249538701737945,7.558716716258488,51.43893200222795,36.93836881055924,6.069788528504324,724059.1578633715
147.21666666666667,224.80456435278862,62.464017888242935,11.255739030035102,7.640711070420387,51.55181183119803,36.953109025711456,6.081951167102865,709221.4231549954
147.23333333333332,225.80867646475323,57.05242679721677,11.257365438239356,7.912375066758221,51.59644391820469,36.873212787060346,6.098165148380799,668582.2850661468
147.25,225.63488782999013,66.16877462537578,11.261918257667574,7.849683375295644,51.582359541323015,36.97094682230869,6.096979324165228,680355.5212697951
147.26666666666668,225.3728256029664,55.71937593555201,11.262398444204079,7.197756923781186,51.682557525611095,36.9856870374609,6.002650829425418,788188.4904554769
147.28333333333333,225.94936250241858,74.82533567990846,11.239784208639968,6.979301136797131,51.82569329626958,36.83807125963226,5.9448121888726115,832231.8946160374
147.3,225.9631552512093,60.53886751233998,11.194329086445071,7.206988632028689,51.914406305508756,36.624231326771955,6.006266539589848,778883.6325674381
147.31666666666666,225.78936661644622,57.6015246707561,11.149423754081162,7.796894789044023,52.00169601098027,36.7223926146334,6.081804744427843,671230.604202763
147.33333333333334,225.51075309087364,78.26546693581751,11.120563344402107,7.491325246051729,51.8905370451432,36.98590066376745,6.057491818724318,720309.5282499375
147.35,224.6418099170581,62.20931586256505,11.099202152113426,7.194316014343482,51.829079505471874,36.99615472648203,6.012352449182185,760427.2487523291
147.36666666666667,225.7810909671718,72.33124051937439,11.081313130725555,7.99084458686198,51.74065201494839,36.92790112153811,6.064492441630371,635063.2368089416
147.38333333333333,225.15490017207298,74.13730942872665,11.081663397527935,7.950644693675135,51.462440772224895,36.88250553139544,6.0672733561786405,639476.0509434724
147.4,225.86108891015795,64.85887849331809,11.098017019551119,7.713305867093917,51.30400720940913,36.9884641794461,6.073049044352947,678682.522459907
147.41666666666666,225.919018455079,61.762760362999934,11.11684947226182,7.786404211490043,51.27828581579411,36.70241855497063,6.077306803789207,669503.3149618672
147.43333333333334,225.78660806668807,59.42413267268484,11.140051692084734,8.071160448615244,51.25057746175958,36.9588769359884,6.070871002740614,628309.13596292
147.45,225.46385774498518,71.7391410051362,11.171320508861207,7.944350347142748,51.13394582937899,36.994659342336156,6.08491159943945,653376.0976857591
147.46666666666667,225.81695211402766,82.43662608360724,11.206000029857824,7.998229953459983,50.87479323924551,36.96346990157931,6.0893759932856,654157.6496506754
147.48333333333332,224.41560883689027,60.125390197927835,11.241175430713236,7.899702449073015,50.73691082466679,36.9944457160296,6.0966059244776245,663816.1893308265
147.5,225.82798631306025,71.08088512059206,11.27071559367537,7.831303883421073,50.721093412682485,36.92191958495461,6.096836173890882,686450.7601713011
147.51666666666668,225.57971683482725,66.80387578031282,11.27561350222082,6.6585412375066735,50.844351894058676,36.99156176089114,5.839614185651369,898581.5121826039
147.53333333333333,225.76178111886477,73.4922848182437,11.244555000033206,7.201281757839323,51.02144708261801,36.93398947127489,6.002968258546181,790322.29816822
147.55,225.7341956212833,59.546521957750834,11.197573714868462,7.5201953154802785,51.10877068896221,36.74973678187228,6.063132047611518,723685.5570161276
147.56666666666666,225.4252380483711,70.935341105919,11.167526376753932,8.234058136873426,51.05033669378609,36.91668574044404,6.05687085910887,609594.9503319656
147.58333333333334,225.08869497787748,73.61798192182499,11.151790518839592,6.810696574349583,50.98880395315666,36.971694514381625,5.909526231954733,845178.8859615759
147.6,224.66663686488138,54.69395219580988,11.13485506463283,8.002845807583734,51.0753502438272,36.96955825131609,6.07466476730525,633021.7825015376
147.61666666666667,223.68183460122378,54.81964929939117,11.130881929925897,7.8949187457084,51.13806071988226,36.74631876096742,6.079298999896802,645345.2837886969
147.63333333333333,225.96039670145117,64.4850950010895,11.13452558932826,7.353688868543527,51.21660307593622,36.911985961699855,6.036695771681652,744176.6728303074
147.65,225.91625990532083,56.38093963861144,11.138108536545474,8.217357137407493,51.238598625890326,36.9829098954757,6.051510260328372,606454.4036819251
147.66666666666666,225.45834064546887,73.3665877146624,11.154275531543401,7.806546120393683,51.130953949939865,36.93794155794614,6.082870320203379,672697.817732791
147.68333333333334,225.38937690151525,76.8993378889998,11.178108695596103,7.895757991912719,50.927964428681086,36.999038681620505,6.086891476903763,662887.8306047387
147.7,225.957638151693,62.56986808073244,11.196186493557418,7.499130235751889,50.871802069591496,36.94338902876326,6.059662101039124,728508.7922800326
147.71666666666667,224.8597353479515,59.900458538887634,11.20921978065363,7.99210345616846,50.93162390863004,36.85590905622949,6.0901115796488545,646684.1268921144
147.73333333333332,225.9741894502419,66.72448813594569,11.209155954351353,6.780231937132828,51.062971201473324,36.91252002746624,5.887879504616355,863907.9601650494
147.75,225.80315936523692,61.30958922640423,11.186065087104001,7.539833676661327,51.234802109699075,36.95513847562371,6.065159868899718,719271.065878783
147.76666666666668,225.87488165894865,61.63044762238805,11.145909640370892,6.749011978332189,51.430704180795274,36.861890592813,5.88677695108771,857546.837003178
147.78333333333333,225.80591791499506,67.27358600948502,11.09625814711227,7.472526131074998,51.56195964705259,36.86381322957198,6.053676860482322,718097.01528628
147.8,225.20731261747773,76.38001038209813,11.048072359095412,7.076989394979783,51.51039897986081,36.98664835584039,5.987816453504733,779087.5592782394
147.81666666666666,225.94384540290227,56.44048037188679,11.007770216508879,7.625017166399633,51.513536751063214,36.97393759060044,6.059551350185884,678116.6558704239
147.83333333333334,225.74247127055773,82.89310503871826,10.985514344789314,7.841542687113757,51.34993810331599,36.98835736629282,6.054715678922173,646956.8688334565
147.85,225.8583303603998,79.03618864988177,10.9873674439228,7.843472953383689,50.999368308142635,36.959731441214615,6.055009712844812,646206.3518901778
147.86666666666667,225.29558620973833,64.7166422971603,11.007045233361412,7.8810711833371485,50.80799903256052,36.95545891508354,6.056447958373732,637858.5700014521
147.88333333333333,225.42799659812928,55.45805827284353,11.037168208817947,7.871419851987487,50.80415977606578,36.915297169451435,6.063123649843963,641973.1626154371
147.9,225.68178317587856,67.26697037245442,11.061773361469754,7.167879758907452,50.889343830550764,36.91978332188907,6.004660327215785,764774.253321433
147.91666666666666,225.55488988700392,60.60833170116123,11.06844031496886,7.443152513923859,50.995414125632614,36.82119478141451,6.049646953356811,716378.4991912099
147.93333333333334,225.95487960193486,79.26112030892197,11.069771740821007,7.988662546730754,50.89023181621908,36.951293202105745,6.0621876126681356,636137.5084825977
147.95,225.37006705320823,68.2295455604059,11.080015858653098,7.6204852368963145,50.71755651951482,36.85590905622949,6.067090487181077,689854.784703312
147.96666666666667,225.3121375082872,59.83430216858169,11.083708150863137,6.934149691004806,50.84687472471009,36.90749980926223,5.950329845693033,807893.7647478343
147.98333333333332,225.92177700483714,71.9872273937835,11.066660538879475,7.381132219424735,50.96864162148545,36.99348439765011,6.040599435147488,730559.2656231207
148.0,224.9342161914214,57.45928847459832,11.052243070763256,8.106912336919203,50.93290580242774,36.99273670557717,6.042167537486622,607994.3354789364
148.01666666666668,225.87212310919054,59.133044643338685,11.059499833693389,7.895841916533149,50.9215806214796,36.87588311589227,6.066312106698016,643683.2398409436
148.03333333333333,225.9631552512093,61.385669052256056,11.08742900126773,8.391668574044404,50.8484372771684,36.91123826962692,5.993989474864567,576456.8409284337
148.05,225.79212516620433,90.54408926460061,11.134257406132805,8.166666666666666,50.52562712964732,36.99829098954757,6.0580302903337095,621608.2576451928
148.06666666666666,225.67350752660414,62.81464665086443,11.186920528068804,7.910864423590447,50.30014635050351,36.80143434805829,6.088060968467516,659469.5823179985
148.08333333333334,225.1686929208637,62.07700312195316,11.219025272754559,6.915182726787213,50.476114501377346,36.858258945601584,5.932536993065292,834260.6812182529
148.1,225.68730027539485,66.4896330213596,11.218404047071372,7.6053788052185824,50.65733851510182,36.80057984283207,6.074481752278656,713824.9493464167
148.11666666666667,225.64868057878087,69.64859970346839,11.203089902988854,7.593965056839856,50.675464173532696,36.88026245517662,6.0725745019443425,714003.0509520615
148.13333333333333,225.96039670145117,69.60559806276953,11.192966092607112,8.024498359655146,50.60811265863625,36.95674067292286,6.085798572821295,645315.3713521768
148.15,225.53833858845508,57.379900830231186,11.183580136131438,6.987945372701609,50.72030202755958,36.96614023041123,5.954741982375953,815125.6361477723
148.16666666666666,225.41972094885483,68.94072654119479,11.169189948025329,8.040024414435035,50.81783946455475,36.975219348439765,6.079766678865568,637751.9988625945
148.18333333333334,223.40322107565123,58.8816504361761,11.157191439973422,7.1239032578011745,50.87489761045363,36.9972228580148,5.999709957474783,776167.6630166331
148.2,225.9631552512093,63.542366724229815,11.140904446015352,7.724719615472649,51.005303472232505,36.939223315785455,6.078050373363538,683260.2336371623
148.21666666666667,225.46937484450146,59.407593580108355,11.110288470383791,6.611627374685283,51.199288317194345,36.96891737239643,5.8490774923271305,876246.7536715984
148.23333333333332,225.87764020870685,67.20081400214849,11.060766085520614,7.092683299000534,51.42676002531817,36.85227740901808,5.988063697046634,778980.7487487613
148.25,224.735600608835,57.02265643057909,11.015678010893327,8.055718318455787,51.44045987020835,36.995727473868925,6.039141810521057,609773.0792671054
148.26666666666668,225.89143295749756,56.56617747546809,10.999842390015816,7.793705653467613,51.428575011618165,36.85751125352865,6.059472519015236,650427.8105706506
148.28333333333333,224.3245766948715,62.72864336946671,11.011801775164965,8.122270542458228,51.3620397425697,36.89916838330663,6.026053469219133,599530.8495785315
148.3,225.62385363095754,54.935422947426574,11.033815836390025,7.3203707942320895,51.38530819199088,36.991668574044404,6.03203150624405,730931.8331034329
148.31666666666666,225.4721333942596,68.66948542294043,11.051587736511644,7.962981612878615,51.387332007134376,36.91273365377279,6.059943777497496,633162.2005082187
148.33333333333334,225.38110125224082,63.25789433191426,11.070430817351266,7.682505531395437,51.28312308998648,36.9856870374609,6.0692427838277885,677421.0815070154
148.35,224.68042961367212,63.810300023968885,11.093278027186345,7.916319523918516,51.23209924990557,36.94467078660258,6.071520030684865,642107.9749137758
148.36666666666667,223.90527713163354,54.961885495548955,11.109769137626706,7.055085069047073,51.33938982510101,36.64100099183642,5.984623959325134,782398.7154089363
148.38333333333333,223.96320667655453,62.93372811741513,11.11380919174592,7.900541695277332,51.4453441362064,36.87182421606775,6.076009870632461,644681.6069361906
148.4,225.1686929208637,70.50201688041506,11.117388636418276,7.834241245136187,51.3224800245536,36.94702067597467,6.078021525130881,661331.9162283493
148.41666666666666,225.27075926191506,73.7205242957992,11.12840655647447,7.8726787212939655,51.13596957077393,36.950652323186084,6.079304963441188,658139.2422248687
148.43333333333334,225.65143912853898,63.64160127968873,11.141685214945612,7.681498435950255,51.04128120895158,36.836682688639655,6.0760815467717935,689257.9291698314
148.45,225.38937690151525,69.165658200235,11.153623769591459,7.819806210421913,50.99611963268716,36.92266727702754,6.083056678857006,669215.8988124767
148.46666666666667,225.5521313372458,65.7751442220554,11.156502586612412,7.137415121690699,51.018782329616705,36.93505760280766,5.994216832082962,784699.2167404271
148.48333333333332,225.8941915072557,65.32858872249028,11.14931183798453,8.002258335240711,51.04062581703254,36.95930418860151,6.078284687035559,641438.0439909286
148.5,225.31489605804535,69.37074294818342,11.150831646890571,8.000160219729917,50.91371841968302,36.86712443732357,6.07850082967022,640946.4627261341
148.51666666666668,225.87764020870685,58.82541752141605,11.162317995184157,7.66849011978332,50.893087455411425,36.80164797436484,6.076607806801824,694210.2274174701
148.53333333333333,225.41972094885483,74.55740238016939,11.174561983951017,7.940909437705043,50.84410554834935,36.958770122835126,6.085570250279327,654920.2224535139
148.55,225.4859261430503,54.81964929939117,11.18624870350388,7.64876783398184,50.83696565225238,36.96368352788586,6.077372412570262,698653.8982966082
148.56666666666666,225.80591791499506,54.710491288386365,11.19417565429489,7.819470511940185,50.994288435017616,36.90290684367132,6.087909786501526,673578.7054795896
148.58333333333334,225.70109302418558,54.43594235161671,11.191625534025858,7.155123216601814,51.2177949260381,36.996368352788586,5.9956373137487144,785589.1286230003
148.6,225.8555718106417,87.67621061183796,11.180112520060378,8.012664988174258,51.14641615655287,36.93463035019455,6.083853803322063,650059.1199442479
148.61666666666667,224.8762866465004,67.44890039079577,11.172861108271002,7.577599755855649,50.927046948910174,36.92021057450218,6.070835408745118,708582.4824411629
148.63333333333333,225.0445581817472,71.38189660548412,11.166136570597809,7.465560387579156,50.91404320060362,36.94670023651484,6.056603743505868,727879.1768387099
148.65,225.80591791499506,67.70691023498895,11.146229844593835,7.17694361791409,50.95593375606969,36.91625848783093,6.002635418090831,777450.1361264165
148.66666666666666,225.43075514788742,59.09996645818571,11.122912726290638,8.022652018005646,51.00146320716027,36.98814373998627,6.070961661672397,631893.1975490965
148.68333333333334,225.19351986868702,64.86880194886399,11.114387472683498,7.795719844357974,50.972967946680356,36.94659342336156,6.07751689380022,665626.7269425994
148.7,225.8390205120928,60.29078112369269,11.11421808844673,7.536057068741894,51.00595208117382,36.93035782406348,6.061578885040788,708893.1927690307
148.71666666666667,225.87764020870685,68.71579488215458,11.105560789513813,7.229816128786145,51.086779082610256,36.98728923476006,6.014905094477097,761993.47713188
148.73333333333332,225.73695417104145,55.92115286498513,11.082389598516066,7.205477988860916,51.23862691652009,36.9713740749218,6.011288899280154,759280.2803882855
148.75,225.47765049377588,66.28785609192647,11.045555255160135,7.012954909590295,51.41802330425456,36.898420691233696,5.9722315641035255,789008.8216372621
148.76666666666668,225.69281737491116,62.81795446937973,11.012537098674423,8.183283741512168,51.3865997656423,36.95257495994507,6.016813835827638,595256.4543180551
148.78333333333333,225.9079842560464,59.576292324388504,11.005680713802994,7.916990920881973,51.279199862826395,36.98814373998627,6.053800967208277,633200.068444486
148.8,225.69833447442744,56.82418731966126,11.020529383772772,7.8144350347142755,51.27562780330199,36.69558251316091,6.06244000959637,649556.4404187831
148.81666666666666,225.72867852176702,67.88884025333029,11.034043851420758,7.197589074540323,51.31294031120949,36.926726176852064,6.011033434745792,755431.442182756
148.83333333333334,225.95487960193486,67.22727655027086,11.03974677286884,7.9901731898985275,51.24662677461804,36.91839475089647,6.055037296951684,628681.9872314718
148.85,224.65008556633254,55.25628134341041,11.044572995814992,7.214038300144961,51.28013221160092,36.990600442511635,6.017292965912127,746974.272475175
148.86666666666667,225.9741894502419,60.69102716404365,11.046640259809855,7.936377508201725,51.36573739939135,36.948943312733654,6.061257207175388,636357.591979458
148.88333333333333,225.81143501451135,65.95707424039675,11.03909792495201,6.791981383993286,51.42989046188699,36.95898374914168,5.912887143408766,831034.4609432698
148.9,225.82246921354394,59.639140876179155,11.012303447941129,7.140856031128404,51.60293665009284,36.84992751964599,6.000392438830894,760666.7552789232
148.91666666666666,225.91625990532083,65.02096160056765,10.982057649456975,7.99671931029221,51.59259116496598,36.99647516594187,6.039662230012647,619245.3400375724
148.93333333333334,225.26524216239875,79.59190216045168,10.975943775245593,7.909437705043106,51.31800014431742,36.7108567940795,6.047259402863779,632892.2952803596
148.95,225.46385774498518,56.68856676053408,10.994172735265995,8.080056458381017,51.11714537370108,36.94392309452964,6.0300653251381595,605634.0869162466
148.96666666666667,224.77697885520718,58.213471096086074,11.012809083193899,6.8281528953994055,51.24581217119221,36.93516441596094,5.930829493984515,813053.6696374932
148.98333333333332,225.89970860677198,68.25931592704359,11.01390715239587,7.819722285801481,51.31448428901409,36.95321583886473,6.061097120504851,650913.0995626302
149.0,225.74522982031593,72.15261831954835,11.01290562963074,7.752414740215153,51.14855579293637,36.89446860456245,6.062422008253807,661572.0068545744
149.01666666666668,225.22662246578471,58.77580024368659,11.00744148321316,6.645616845960173,51.23175402654142,36.97489890897994,5.875559400918097,849787.0706079362
149.03333333333333,225.7314370715252,56.860573323329525,10.987571948682547,7.8977721828030845,51.3963721207992,36.96688792248417,6.051251164004709,632415.4252256455
149.05,225.7783324174136,98.59201171231864,10.975973708723275,7.784306095979245,51.08658375651754,36.93954375524529,6.055584473300992,659328.8984643273
149.06666666666666,225.8472961613672,56.374324001580845,10.982478048359527,7.850019073777371,50.81591720090722,36.947234302281224,6.053641903525256,639176.7454124754
149.08333333333334,224.59767312092777,54.27055142585185,10.995586420881489,7.392126344701307,50.94234378824553,36.93334859235523,6.042782066878321,708687.6634642894
149.1,224.9342161914214,58.08777399250478,11.008933642996697,7.965667200732434,51.03259959577594,36.94808880750744,6.049181944144356,622853.408109147
149.11666666666667,225.97694800000002,69.96615028093693,11.030288810605294,8.169520103761348,50.90090204132349,36.881223773556115,6.026162156105814,602004.2317921178
149.13333333333333,225.8472961613672,55.243050069349216,11.061192763577543,7.72891584649424,50.84339630908088,36.99252307927062,6.069066221116679,668850.1130327246
149.15,225.72591997200888,62.275472232871,11.090043931360388,7.803692683299001,50.90189663137071,36.983657587548635,6.0738087855806056,662338.9569619518
149.16666666666666,224.7659446561746,62.57648371776304,11.101620260473927,6.838727397573816,51.03380368669498,36.97393759060044,5.925040647807665,827013.6965432864
149.18333333333334,225.70661012370186,57.63460285590907,11.07764186546026,6.799114976729991,51.33129577999875,36.94937056534676,5.911279428575389,834076.5909562543
149.2,225.1686929208637,85.72790550632794,11.034717453656107,7.806042572671092,51.28544891877927,36.981948577096205,6.065145711039815,658139.5199197275
149.21666666666667,225.83074486281836,64.61079210467081,11.005960437974794,7.740833142595559,51.05492570826148,36.786694132906085,6.061420458627077,660870.107726306
149.23333333333332,225.71212722321818,61.842148007367065,10.996782649029308,7.781116960402838,51.01595096519719,36.889768825818265,6.059311758791543,652406.6568089983
149.25,225.96591380096748,72.3113936082826,10.998380574175956,7.632570382238497,50.93600444771587,36.82888532845045,6.05876956958962,679076.2943779522
149.26666666666668,225.9741894502419,59.453903039322505,11.005648637124413,7.838101777676052,50.87385473541013,36.8133974212253,6.058842926061152,645234.0700658931
149.28333333333333,225.61557798168312,71.12388676129093,11.021467586182935,7.942839703974975,50.78222104739417,36.97318989852751,6.054958857575749,633074.408449087
149.3,224.3080253963226,55.17358588052797,11.034147289018547,6.859037155718319,50.8698754708606,36.983657587548635,5.939444449261807,807966.1988151877
149.31666666666666,225.1880027691707,77.9115303546807,11.019395011523862,6.993316548409247,51.02742568396983,36.93463035019455,5.970453085390637,789920.6799860742
149.33333333333334,225.6569562280553,67.0817325355978,10.988331352970652,7.7972304875257485,50.953714795741654,36.808697642481114,6.057317522593283,649617.287651953
149.35,225.12731467449152,68.78525907097583,10.9688767972356,7.578019378957809,50.86407548331121,36.99081406881819,6.054236543577128,679547.4764978985
149.36666666666667,225.86384745991612,61.752836907454046,10.964042232137883,7.845151445792325,50.81019706280471,36.98675516899367,6.050188783881777,638526.6166996794
149.38333333333333,223.37563557806976,58.848572251023135,10.973781972872805,7.741504539559014,50.80740501665254,36.89799343862059,6.056591583842383,646386.6554860264
149.4,225.40316965030598,74.73271676148013,10.986326211639875,7.429724574654765,50.76924434605782,36.993377584496834,6.044737093280171,708766.2449291707
149.41666666666666,225.45006499619444,59.49359686150608,10.991457563879075,7.694590676737621,50.743716233718004,36.835080491340506,6.05948099416458,663617.8478069729
149.43333333333334,225.84177906185099,55.82191830952622,10.997778408328504,7.799412527656977,50.807561991474046,36.877805752651255,6.058931205841008,648912.8295127436
149.45,225.7645396686229,56.063389061142914,11.004842212591447,7.406897077897307,50.93578451412284,36.983657587548635,6.042448270229127,712601.741756676
149.46666666666667,225.5300629391806,59.76153016124515,11.009806225578624,7.819806210421913,51.02385535940609,36.79588006408789,6.060328942660294,647233.5486650554
149.48333333333332,225.8886744077394,60.37016876805983,11.016655886257414,7.69408712901503,51.037146942107356,36.988891432059205,6.062640429252952,669103.1296936902
149.5,225.7838495169299,82.85671903504999,11.019551717475949,7.237201495384148,50.961012804783245,36.95770199130236,6.018181982634704,750388.8828698368
149.51666666666668,225.91625990532083,65.14996652266424,11.012604794547464,7.61981383993286,50.86736733116357,36.92362859540704,6.05987671358479,681339.8277307377
149.53333333333333,225.95212105217675,61.09788884142521,11.001831407604,7.449446860456245,50.907842571320195,36.98963912413214,6.046539222732402,706789.0940982777
149.55,225.8335034125765,72.89026184845962,10.999165515938298,8.157518883039597,50.810156880637585,36.97778286411841,6.017912233511231,599965.8845276713
