Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
149.56666666666666,225.422479498613,56.14608452402534,11.01517178804453,7.983123521782253,50.68555066850919,36.92982375829709,6.049287632400739,622335.8399430913
149.58333333333334,225.57971683482725,64.52478882327307,11.040597618520774,7.661272602426184,50.70201084627524,36.87171740291447,6.064919887153005,677577.2914644029
149.6,225.7204028724926,59.004039721242094,11.061645070535123,7.796894789044023,50.72981221661907,36.98921187151903,6.069555956214931,658596.4864452762
149.61666666666667,225.82798631306025,88.85379400328375,11.084049796486957,8.203761348897538,50.50961845609187,36.92277409018082,6.036844201334049,609134.9821480453
149.63333333333333,225.52730438942248,59.24551047285879,11.107680830980085,7.418730449378195,50.36926942097286,36.97233539330129,6.047657999701575,726069.7239947502
149.65,224.8707695469841,55.11073732873733,11.12276691191094,7.824170290684367,50.52937024906684,36.61130693522545,6.078976009684502,659277.5515786115
149.66666666666666,225.51075309087364,60.57856133452355,11.135088176432415,8.064698252841993,50.58265331428287,36.963149462119475,6.070087980863994,627886.3470572291
149.68333333333334,225.96039670145117,57.44936501905242,11.137403748225681,6.817578393224994,50.765617260356834,36.899382009613184,5.908594684599746,841960.8623247686
149.7,225.03076543295646,80.06492020813918,11.113465645872001,7.236278324559397,50.90054048796593,36.921919584954615,6.018801963535629,761427.0694759361
149.71666666666667,225.76178111886477,60.15516056456551,11.081155584049046,8.01602197299153,50.83296960806733,36.89040970473793,6.062191008027829,628467.1946287632
149.73333333333332,225.41420384933858,71.18342749456629,11.069351968899705,8.08064393072404,50.71125246548827,36.90376134889753,6.051471432536176,618642.5365523983
149.75,224.09009996542923,85.28465782527812,11.080784226928998,7.8767071030746925,50.434575216272734,36.99028000305181,6.070890022869218,649911.4736535827
149.76666666666668,224.98111153730989,63.70444983147937,11.10067533097178,7.942000457770659,50.257130925374064,36.96346990157931,6.071666111880456,640360.5650068828
149.78333333333333,225.27903491118948,107.26180404091251,11.120244473371653,7.818883039597163,49.95537712576353,36.956527046616316,6.078432424481584,675799.3666481854
149.8,225.7314370715252,65.7883754961166,11.128582396745893,7.218402380407416,49.77834611178448,36.81916533150225,6.012399141223948,766484.7771577518
149.81666666666666,225.78936661644622,60.985423011905105,11.118263138476406,7.550743877317463,49.96042698732879,36.812863355458916,6.063404866666927,706999.8583480924
149.83333333333334,225.8886744077394,67.70029459795836,11.10220413347451,7.795468070496681,50.03162751658988,36.983657587548635,6.075449803975543,667180.3448845769
149.85,225.76178111886477,63.2082770541848,11.095567572886353,7.956519417105364,50.02426204233932,36.916472114137484,6.070045831491483,640011.4194225076
149.86666666666667,225.66523187732972,57.43613374499124,11.087647788082192,6.8903410391393916,50.21561508652426,36.79107347219043,5.936477510116336,817993.4069493025
149.88333333333333,225.81143501451135,55.33566898777754,11.068525704330998,7.924124513618677,50.447447923148346,36.90814068818189,6.066533644041299,639649.1536652046
149.9,225.77005676813917,63.59529182047457,11.056537580611815,7.899786373693447,50.47522029934581,36.83401235980774,6.065505661965623,643280.1402730861
149.91666666666666,225.08869497787748,59.89715072037234,11.057034343066638,7.559220263981079,50.51768485337661,36.91081101701381,6.061314488908729,693508.8689445154
149.93333333333334,225.6100608821668,75.47036029039141,11.06641028740137,8.369176775768674,50.40590434707866,36.848752574959946,5.9906386245128065,579145.557600643
149.95,225.5962681333761,68.68933233403222,11.091309484616593,8.041535057602808,50.18269138508358,36.91348134584573,6.06194616554321,627337.957631842
149.96666666666667,225.81971066378577,67.05196216896012,11.11894766440918,7.546967269398032,50.1553988717137,36.90707255664912,6.062998865178913,709235.427099439
149.98333333333332,225.95487960193486,56.6687198494423,11.126478312760556,7.222178988326847,50.33458569811806,36.89062333104448,6.012450879533379,764394.7252283971
150.0,225.83074486281836,78.27539039136342,11.11964322747125,8.061760891126879,50.34617891971729,36.84715037766079,6.066956089796941,631479.495143038
150.01666666666668,225.68730027539485,66.30108736598766,11.108857425733229,7.0889066910811005,50.310918380223235,36.878873884184024,5.985264667706696,786575.2282912007
150.03333333333333,225.49420179232473,54.81303366236058,11.097037275727109,7.97103837644007,50.44926057315125,36.891584649423976,6.069275232139844,635365.3096707454
150.05,225.43351369764554,71.03457566137791,11.086678927725728,7.247272449835965,50.5186170362366,36.9542839703975,6.02013374744504,754553.9762865573
150.06666666666666,225.62385363095754,58.286243103422606,11.071470736717881,7.567864499885557,50.61245287774299,36.90749980926223,6.06225698186213,695961.8824745856
150.08333333333334,225.9714309004837,71.21981349823454,11.060471668657746,8.115808346684977,50.572504744034376,36.84223697261005,6.044733793459113,614049.8867566691
150.1,225.61557798168312,81.87760475452203,11.065758347811743,7.784138246738384,50.33859647559172,36.98109407186999,6.070284163734393,666340.5692678286
150.11666666666667,225.74247127055773,63.224816146761285,11.062360656975985,6.544403753719386,50.404034270165496,36.99871824216068,5.831569929655099,883598.8349201372
150.13333333333333,225.53833858845508,65.85783968493783,11.038337985075227,7.935538261997406,50.54684774735563,36.95257495994507,6.059283235349787,635090.7016845703
150.15,225.66799042708783,58.726182965957136,11.02243280445753,7.876287479972534,50.52145664627231,36.90194552529183,6.060037090436111,640649.4882789289
150.16666666666666,225.70109302418558,54.19777941851531,11.02604809805805,7.877210650797283,50.58788648651267,36.97618066681926,6.060713898835875,640213.4782277043
150.18333333333334,225.30662040877093,68.73894961176167,11.045593052311503,8.209384298466468,50.533109830096265,36.962722209506374,6.021872399209045,596063.4451177093
150.2,225.64316347926456,69.21527547796445,11.077160878403845,7.892065308613719,50.38210596996368,36.930464637216765,6.069789302396079,648090.6534690978
150.21666666666667,225.6100608821668,64.88534104144047,11.103525154175468,7.411764705882354,50.388779725916,36.961547264820325,6.046394087735819,728198.8219878959
150.23333333333332,224.9949042861006,61.73629781487756,11.11816814806592,7.916235599298085,50.44716312464013,36.86221103227283,6.076306934084289,646313.2124098635
150.25,225.32041315756163,59.66560342430153,11.121044372176563,7.119539177538719,50.583863381171454,36.9658197909514,5.993054172242526,779849.6509978981
150.26666666666668,225.68178317587856,77.04818972218816,11.11119657841397,7.834157320515757,50.609343181577074,36.99626153963531,6.07690498463132,663959.2205260216
150.28333333333333,225.86108891015795,67.44559257228047,11.094849365728066,7.242992294193942,50.56254684374794,36.90589761196307,6.01777424079388,757566.1951659198
150.3,225.80315936523692,60.96226828229802,11.080702911092525,8.089623865110246,50.59228524741174,36.906858930342565,6.05383189632686,617861.1369659608
150.31666666666666,225.8472961613672,79.09242156464181,11.07986414295062,7.871084153505761,50.446946046811114,36.952361333638514,6.0710690694626,654957.9321474072
150.33333333333334,225.64316347926456,62.29201132544749,11.092289305393848,7.938223849851225,50.32699274404259,36.973617151140616,6.070425462731968,641711.2422761316
150.35,225.53282148893877,66.6020988508797,11.109638591095454,7.801678492408636,50.31530335285891,36.85195696955825,6.07672021622746,665755.4379440218
150.36666666666667,225.6210950811994,58.239933644208456,11.128163622102594,7.953078507667659,50.33605601700287,36.80314335851072,6.076670412680477,643534.9108321611
150.38333333333333,225.91625990532083,65.38482163725034,11.150386566428466,8.129068436713206,50.323409515792704,36.93121232928969,6.067414087085922,622874.1225751925
150.4,224.98111153730989,83.17096179400322,11.178941635265376,7.970199130235751,50.14060934817323,36.973510337987335,6.085388112180026,651900.2534318545
150.41666666666666,224.83490840012823,67.11481072075077,11.209678930267756,8.047493705653467,49.979291267523074,36.94499122606241,6.087500626107118,639902.5247278827
150.43333333333334,225.02524833344017,64.48840281960481,11.236989666693162,7.8893797207599015,49.97668125151197,36.98066681925688,6.095548736154144,667965.8667492401
150.45,225.4859261430503,79.96237783416497,11.252448981475984,7.540085450522622,49.96317377744704,36.958236057068746,6.0677606032609805,732579.2692097863
150.46666666666667,225.66247332757158,66.86341651358818,11.24430434747718,7.13607232776379,50.045272748531794,36.97991912718395,5.987669546415772,800253.8341550778
150.48333333333332,225.46385774498518,71.22973695378043,11.208572282858777,7.068764782177461,50.239089961781936,36.967208361944,5.974274742626616,806819.0235831051
150.5,225.7314370715252,58.683181325258275,11.155155010290029,7.325490196078429,50.43872926928736,36.850995651178756,6.03227927322636,750266.6348393672
150.51666666666668,225.4748919440177,72.04676812705883,11.093437321735442,6.870199130235752,50.629093125900084,36.93794155794613,5.93123592639604,825137.3561309122
150.53333333333333,225.38661835175714,61.05488720072634,11.033851831962176,7.750736247806514,50.71268826884665,36.92864881361105,6.065713502802913,661046.4178950497
150.55,225.3921354512734,56.374324001580845,10.996958291610031,7.924208438239108,50.74308891980029,36.92245365072099,6.05085213638681,628511.5923348943
150.56666666666666,225.32868880683606,61.26658758570536,10.9837174588934,7.481422140840772,50.80074514246198,36.96069275959411,6.049398035156081,696477.7860240539
150.58333333333334,225.93832830338602,70.17785066591594,10.979662001851434,7.792614633401999,50.76977936919386,36.99775692378118,6.055950690056879,650766.3548319873
150.6,225.24041521457542,56.64556511983521,10.986557807093988,7.926810101472496,50.71507175127706,36.8507820248722,6.048058320575855,626247.8493512102
150.61666666666667,225.09697062715196,56.37763182009614,11.007311039018559,7.919424734874497,50.7477965004339,36.90664530403601,6.053428262418292,629663.4823592271
150.63333333333333,225.83626196233467,54.42271107755552,11.028729970010424,7.46069275959411,50.867611993830046,36.98504615854124,6.049317752722104,707224.2236792855
150.65,225.33972300586868,66.87664778764936,11.03536898471299,7.212779430838485,51.00439240795316,36.9201037613489,6.015040246194377,751068.4859658398
150.66666666666666,224.79353015375605,73.91237776968644,11.022375366451524,7.133051041428244,51.030941307030794,36.74514381628138,6.002071617523132,762439.742139969
150.68333333333334,224.27216424946673,62.63933226955369,10.99300550911442,7.054497596704051,51.10207925594289,36.99113450827802,5.989002861277729,766812.562904126
150.7,224.90387214408184,72.9034931225208,10.963196988760494,7.975989929045548,51.047078569382656,36.96101319905394,6.036105495154917,618339.8309316597
150.71666666666667,225.11628047545892,57.7106826817609,10.954203988007809,7.9117875944152,50.913488309699126,36.99327077134356,6.041723051799116,623839.4260353793
150.73333333333332,225.0473167315053,56.758030949355316,10.969262466792461,8.037003128099489,50.89922316121155,36.92832837415122,6.02903603826669,607184.4216378662
150.75,225.56868263579466,57.50890575232778,10.986445220333584,7.031670099946592,51.01774118543975,36.987075608453495,5.979553822822934,774477.3158390942
150.76666666666668,225.85281326088352,55.73922284664379,10.990984515591947,7.833318074311437,51.167107298762666,36.99497978179599,6.0562574830691025,642797.0210681465
150.78333333333333,225.9714309004837,54.31355306655071,10.996287028491881,7.829541466392005,51.22275110117668,36.915510795757996,6.057474504819583,644167.1049061037
150.8,225.9686723507256,68.94072654119479,11.010226096643594,7.774822613870452,51.18571838543643,36.98333714808881,6.061652172072537,657621.3585010977
150.81666666666666,225.14110742328225,55.31582207668575,11.030337374120963,7.90683604180972,51.137941091151475,36.98162813763638,6.059481830548162,634668.1838958507
150.83333333333334,225.957638151693,56.460327282978575,11.049074117644315,7.48452735179675,51.23229451173693,36.77163347829404,6.052612658164878,707183.135330101
150.85,225.81419356426952,67.15450454293432,11.064779519720801,8.115388723582818,51.20641338560027,36.96421759365225,6.045809619939367,613294.3400902842
150.86666666666667,225.7645396686229,57.647834129970256,11.085006981633727,7.776836804760815,51.14003594963869,36.95417715724422,6.072964352136973,664955.7280064722
150.88333333333333,225.58247538458536,56.397478731187924,11.100719347578044,7.3886854352636,51.2637852894661,36.92138551918822,6.043097654659692,729763.3899340045
150.9,225.80315936523692,57.90253615564814,11.096107755637048,7.144380865186541,51.46797496032415,36.51720454718853,5.997938363725557,773137.5844254986
150.91666666666666,225.17972711989628,54.24739669624476,11.07851412402985,7.786152437628748,51.6152271413352,36.87235828183413,6.07234179564607,659808.0956194099
150.93333333333334,225.62937073047382,60.59179260858474,11.070603691641153,8.085847257190814,51.59604839417635,36.82290379186694,6.05138620936257,616438.8423308705
150.95,225.88039875846496,97.55335669851532,11.073610089494384,7.437361715114062,51.29622397526659,36.958770122835126,6.048393326247565,729475.2340943902
150.96666666666667,225.8445376116091,80.4982444336431,11.066418242538568,7.089494163424124,51.01402596516614,36.67219043259327,5.987184199639885,783792.9341704091
150.98333333333332,225.56316553627835,59.400977943077756,11.038695866076166,7.10720225833524,51.077353388160724,36.99433890287632,5.993441715475947,769725.6462959719
151.0,225.25144941360804,68.55701959342034,11.00666795674175,7.822575722896164,51.1084720180427,36.89222552834363,6.059605853838923,647274.7231677368
151.01666666666668,224.86801099722592,81.45420398456399,10.99231338666266,7.871252002746624,50.861225326541025,36.93516441596095,6.053825813388057,640004.1248093405
151.03333333333333,225.74798837007404,62.92380466186924,10.993996851106374,7.6505302510109106,50.69985822825477,36.91348134584573,6.058964591761363,672738.968272542
151.05,225.7783324174136,95.31727138217443,11.003551652502761,7.932265201800565,50.44299059498674,36.995086594949264,6.0519221559654826,639799.5801568098
151.06666666666666,224.6749125141558,82.26131170229651,11.024209438450015,7.924040588998246,50.041029149571976,36.908247501335175,6.056549679882347,636078.3572775063
151.08333333333334,225.74798837007404,58.4152480255192,11.036933552326833,6.777210650797285,50.096363709882404,36.852170595864806,5.909148186760756,831631.7899770291
151.1,225.68730027539485,58.21677891460137,11.02537852303157,7.5612344548714425,50.36167299824326,36.88773937590601,6.058063362771534,690402.5439480437
151.11666666666667,225.81971066378577,57.21781772298162,11.005782129610948,7.459266041046767,50.519360979316325,36.99893186846723,6.047978645773962,704470.7853405412
151.13333333333333,225.92177700483714,78.82448826490273,10.994096071323057,7.881994354161899,50.46908441936528,36.99134813458457,6.053964330168557,641428.8443532832
151.15,224.6059487702022,82.71779065740752,10.98820646169144,7.059784847791256,50.29753885761673,36.93089188982987,5.989084025404345,771556.1564245501
151.16666666666666,225.7314370715252,54.687336558779286,10.983199069686371,8.092141603723201,50.2772383106555,36.95353627832456,6.025047757127369,602857.6852899492
151.18333333333334,225.919018455079,63.39351489104144,10.984493804263202,7.453223468375676,50.340938774722936,36.96272220950637,6.045987925044505,703951.7079538048
151.2,224.79077160399788,75.07342206855574,10.99268156891899,7.77792782482643,50.29818209735436,36.901731898985275,6.058726706927262,652138.9843369547
151.21666666666667,225.79212516620433,87.19657692711988,11.001966212695237,7.600427252613108,50.07630668623764,36.97788967727169,6.058019236887193,688309.0431811928
151.23333333333332,225.86660600967423,61.20704685243001,11.010412194549271,7.687792782482643,49.98702687056942,36.95684748607614,6.061735280894321,669263.7769467311
151.25,224.7300835093187,57.654449767000855,11.019846842268795,7.609071488517586,50.10476134991255,36.99497978179599,6.06138816991024,678179.4664608941
151.26666666666668,225.68730027539485,65.25250889663845,11.035119093479983,8.191088731212329,50.11875641800919,36.996368352788586,6.0228942563486,597741.9056695898
151.28333333333333,224.60319022044408,56.50332892367744,11.065654678211923,8.123865110246433,50.07721850231533,36.952361333638514,6.042918982126293,606068.1970297296
151.3,225.89695005701387,56.423941279310306,11.09927529326537,7.461448081177997,50.21060522373158,36.84853894865339,6.05221948336113,718478.6409237116
151.31666666666666,225.85005471112538,54.211010692576494,11.117501789505939,7.657328145265888,50.425287157349665,36.90771343556878,6.072129399294067,688314.6184050182
151.33333333333334,224.83766694988637,58.75264551407951,11.12431559055849,7.536896314946212,50.6007838760527,36.96208133058671,6.0641151666942505,706002.0777597921
151.35,225.32041315756163,55.80537921694973,11.128505643440583,7.972129396505684,50.7108580909393,36.97084000915541,6.075637291941506,639177.1047447321
151.36666666666667,225.85005471112538,65.14335088563364,11.136354158766894,7.831891355764096,50.73026150508523,36.86530861371786,6.080536279244071,665685.7761733772
151.38333333333333,225.62937073047382,56.13946888699475,11.140155301856849,7.222682536049439,50.85552253614472,36.95001144426642,6.013221945357177,765058.1632019035
151.4,225.10248772666822,54.760108566115825,11.135058621019853,7.873937590600444,51.03911991808968,36.954818036163886,6.080398123396732,654090.0475519433
151.41666666666666,225.46385774498518,60.972191737843914,11.13205101247594,7.778515297169451,51.096518784707385,36.91241321431296,6.079421965767557,671096.2480999948
151.43333333333334,225.73695417104145,58.23331800717786,11.133068270052187,7.678057526512552,51.15362033767802,36.98590066376745,6.074978736091232,687664.4631745303
151.45,225.670748976846,71.56713444234074,11.13774441482936,8.003768978408484,51.0960368956129,36.92031738765545,6.075709883248623,640343.7619246045
151.46666666666667,225.96591380096748,61.37574559671017,11.146634514059917,7.667650873579003,51.0259025241178,36.97564660105287,6.075153943296701,692809.7675664866
151.48333333333332,225.86936455943243,60.56202224194706,11.13922534402056,6.621866178377966,51.23880710713517,36.93035782406348,5.845853476144413,881715.647234313
151.5,225.30937895852904,70.46563087674679,11.113455659194303,8.053452353704127,51.30485654300989,36.94296177615015,6.065845410455858,628114.7875452628
151.51666666666668,225.38937690151525,71.29589332408638,11.094987315480106,7.588845654993517,51.14536253517165,36.935805294880595,6.066029096497392,698027.8721655579
151.53333333333333,225.43903079716185,77.38227939223317,11.090803048559305,7.959372854200045,50.954957204429775,36.92939650568398,6.068734091032699,641237.9321249991
151.55,225.54385568797133,61.79253072963761,11.100596559996092,8.066376745250631,50.78553652823865,36.84106202792401,6.061522938611318,623324.2498154154
151.56666666666666,225.91074280580457,71.17681185753568,11.119892616968714,7.714648661020828,50.7109778998421,36.93345540550851,6.07544081316929,683333.1342952884
151.58333333333334,225.20179551796144,58.249857099754344,11.13321631977396,7.375425345235371,50.76875974517223,36.911985961699855,6.042401220388404,735879.1699454926
151.6,225.93556975362785,55.795455761403844,11.134802589925696,7.768780041199358,50.927452226887304,36.988998245212485,6.079136961939798,673619.7866334512
151.61666666666667,225.70385157394375,58.38878547739682,11.13721284120741,7.9680170901045235,50.994092157345456,36.88389410238804,6.077703291394658,642868.7688022674
151.63333333333333,224.9397332909377,63.63498564265814,11.152546876128413,8.064194705119402,50.95810322843979,36.98333714808881,6.073787051989021,629141.1127651716
151.65,225.9741894502419,68.5768665045121,11.174113527239442,7.784557869840543,50.881460347072576,36.983657587548635,6.084220183086312,679630.8893953528
151.66666666666666,225.6597147778134,58.27631964787672,11.194578965247636,7.971961547264821,50.869781639309394,36.97212176699473,6.0881848746997305,650124.5198128001
151.68333333333334,225.76178111886477,69.49313223324943,11.209104101257454,7.460440985732815,50.90127861155871,36.87727168688487,6.054624396209279,737857.2402313072
151.7,225.72867852176702,68.69925578957809,11.206037218443983,7.256420233463036,50.95647327420311,36.90312046997788,6.0173235988318,772749.0182516411
151.71666666666667,225.19076131892885,57.29389754883346,11.191071926356297,7.8702449073014416,51.03626035400235,36.9986114290074,6.088885484533149,663447.7179081776
151.73333333333332,225.20731261747773,76.0756910786908,11.183832277368893,7.9670099946593425,50.95112998527707,36.97575341420615,6.086416233481653,651900.714440788
151.75,225.43351369764554,62.77164501016558,11.185861555875464,7.659845883878843,50.86408945494928,36.86776531624323,6.078377799131081,698270.6816605919
151.76666666666668,225.44178934692002,56.93334533066607,11.188307525424223,7.761562523842222,50.95158929715685,36.93730067902648,6.085302889453552,681011.9073569438
151.78333333333333,225.3479986551431,62.34493642169224,11.194840962539176,8.099107347219043,50.97526645512895,36.90557717250324,6.080769173683438,630836.0027794568
151.8,224.88456229577483,82.99895523120777,11.211413543828655,7.932768749523156,50.7843853943896,36.925017166399634,6.091925466329458,661823.9824731582
151.81666666666666,225.92729410435342,56.903574964028394,11.215234935308834,6.715861753261616,50.85183462647338,36.94338902876326,5.8661946041275606,875708.9771180885
151.83333333333334,224.5176751779416,63.4464399872862,11.19731364349369,7.922949568932632,51.04885999803871,36.99690241855497,6.089869006982056,655130.7148943717
151.85,225.7148857729763,63.737528016632346,11.181790899118031,7.854970626382851,51.018676918642534,36.992309452964065,6.0871584710123665,667792.0424738757
151.86666666666667,225.82246921354394,77.77921761406883,11.181031748495855,8.051186388952468,50.86666199212903,36.95140001525903,6.0817158160206715,641363.5072617462
151.88333333333333,225.5990266831342,60.416478227273984,11.184100144798816,7.2364461738002595,50.84097299275076,36.98355077439536,6.014493096244441,770436.8819894536
151.9,225.38385980199897,89.57820625813383,11.169606067415227,7.039475089646754,50.864684556621,36.90215915159838,5.970236660855759,810633.5735125854
151.91666666666666,225.68454172563673,54.839496210482956,11.132154819345228,7.1429541466392,50.9392979280583,36.72420843823911,5.99629340037017,778089.9188942645
151.93333333333334,225.66523187732972,69.6419840664378,11.093454072959215,7.933020523384453,51.01301745721741,36.99284351873045,6.070948429719319,644351.0633789944
151.95,225.6404049295064,69.58244333316244,11.064751889971284,7.02143129625391,50.985017286574255,36.98355077439536,5.9723167353909945,792135.3816735714
151.96666666666667,225.75350546959035,59.51344377259786,11.042536719460234,7.96860456244755,51.01995457232482,36.92661936369879,6.057586336861692,630052.1877497847
151.98333333333332,225.72591997200888,55.36213153589991,11.022117661689965,6.754131380178531,51.193616236299896,36.875989929045545,5.904130467955727,832852.8342074635
152.0,225.81971066378577,55.3753628099611,10.993279008808159,7.393133440146488,51.45858655964927,36.969024185549706,6.040271008229162,713239.3452947553
152.01666666666668,223.7507983451774,56.42063346079501,10.972438058451694,7.868650339513238,51.53147183601128,36.71053635461967,6.049023725607903,627945.9866157008
152.03333333333333,225.55488988700392,65.14996652266424,11.015138697867318,7.571976806286716,51.502396462946365,36.87406729228656,6.058039372331533,688083.0613909846
152.05,225.46385774498518,70.13815684373238,11.101019754192404,7.967093919279774,51.376689011013454,36.97105363546197,6.070366972501886,639709.5529755584
152.06666666666666,224.57836327262075,54.505406540437946,11.184192400025573,7.8168688487068,51.330023225090464,36.837857633325704,6.087553709257005,668030.624497559
152.08333333333334,224.89559649480736,65.12350397454186,11.262117111923574,7.817540245670253,51.363639045247396,36.9773556115053,6.096300188073949,682490.1649228301
152.1,225.62937073047382,57.78014687058214,11.32154548175161,7.223605706874189,51.47766356975664,36.89628442816816,6.003894843780644,794761.3427680092
152.11666666666667,225.27903491118948,57.79668596315862,11.358430472004539,7.596314946211947,51.68338188322385,36.76693369954986,6.078256747216339,733302.3671777878
152.13333333333333,225.64868057878087,55.243050069349216,11.384399913414201,7.719348439765011,51.83535325064168,36.963363088426036,6.094951405950563,717540.5452042118
152.15,225.77281531789737,83.10811324221258,11.4033605134333,7.288815136949721,51.82834053721742,36.947341115434504,6.013577920589663,803114.4185259369
152.16666666666666,225.92177700483714,69.29135530381629,11.414345084725955,7.7394903486686495,51.71687489877069,36.91081101701381,6.097946307361232,722765.8566424684
152.18333333333334,225.37834270248266,60.73733662325782,11.426021417889789,7.645830472266728,51.73982193887809,36.99028000305181,6.0863211876169006,736321.2986470253
152.2,225.93005265411156,60.90934318605326,11.444121215855553,7.977668421454183,51.79605273566421,36.94648661020828,6.122117109407625,686389.0445573097
152.21666666666667,225.9245355545953,69.15573474468911,11.468553681513988,7.756443121995881,51.7748410063968,36.97767605096513,6.101841110737887,728143.5295250654
152.23333333333332,225.87488165894865,78.55986278367897,11.490326780923143,7.417471580071716,51.70337157610055,36.96699473563744,6.03834894789113,793027.0984622429
152.25,225.82246921354394,62.60625408440072,11.495970703365504,7.183237964446478,51.77514307748414,36.95268177309835,5.977214800468366,833332.5658221872
152.26666666666668,225.59350958361796,63.304203791128415,11.495360791348183,8.144007019150072,51.855127036667064,36.97447165636684,6.134490060522401,666915.534129924
152.28333333333333,225.43351369764554,60.882880637930896,11.50972676140902,7.974731059739071,51.83449332118419,36.80122072175173,6.128500133539346,694624.3762592386
152.3,225.8472961613672,62.53348207706418,11.535910746155464,7.809819180590524,51.873468836977565,36.88923476005188,6.111146699855108,727638.5048552426
152.31666666666666,225.2928276599802,66.62194576197147,11.560561400072356,7.639620050354772,51.917931864152585,36.89457541771573,6.084771837587201,759161.0790969137
152.33333333333334,225.94384540290227,65.32197308545969,11.581204557005304,7.97473105973907,51.920473822855605,36.98835736629282,6.132708216263796,708066.9827165954
152.35,225.9686723507256,77.38227939223317,11.60203804168797,7.835416189822234,51.81804988686608,36.85580224307622,6.1159213633277565,737485.7532734643
152.36666666666667,225.30386185901278,70.03230665124286,11.624354218269023,7.838773174639506,51.71137907680962,36.89521629663538,6.118565268503416,735774.7317186975
152.38333333333333,225.69281737491116,58.09108181102008,11.638655220352481,7.378782330052644,51.832622938635105,36.90258640421149,6.018481681688007,818925.9549636865
152.4,225.40041110054784,54.82295711790647,11.63823973446938,7.5360570687418935,52.108776390647904,36.93730067902648,6.059398486034938,787940.6024063001
152.41666666666666,225.75074691983215,67.7664509682643,11.626595513854616,7.444663157091631,52.27804749999095,36.994018463416495,6.036418008336361,807014.6772294524
152.43333333333334,225.63212928023196,67.72675714608074,11.614359797561498,7.912710765239949,52.27703097327266,36.94499122606241,6.127821776771846,722665.7070708134
152.45,225.93832830338602,66.72448813594569,11.615047542000928,8.093316548409247,52.19284571276746,36.93633936064698,6.145545305081191,694169.7687033507
152.46666666666667,223.97699942534527,58.732798602987735,11.63457955383824,7.9764095521477065,52.17786673176295,36.95909056229496,6.139792369166632,706733.4267305724
152.48333333333332,225.90246715653012,59.510135954082564,11.64974642107164,7.090417334248874,52.36966024937506,36.83230334935531,5.929557919731448,877825.2178447399
152.5,225.57695828506908,54.730338199478155,11.642841101959819,7.5489814602883945,52.645925936069496,36.9228809033341,6.0614056352206624,787152.0001582346
152.51666666666668,225.7810909671718,105.43258040195317,11.6309460487806,7.890386816205082,52.40649413527616,36.974578469520104,6.124973666561578,740896.1935468222
152.53333333333333,225.2928276599802,58.37555420333564,11.633666659237335,8.138467994201571,52.08126614496105,36.98226901655604,6.151140912392524,685564.4042804838
152.55,224.75766900690016,55.79214794288854,11.652039184619056,7.83071641107805,52.18341810523667,36.9759670405127,6.119181131706855,736051.7338612363
152.56666666666666,225.79764226572064,61.88514964806593,11.668889029193826,7.585488670176241,52.334040662412555,36.78402380407416,6.067477566488963,787155.068007154
152.58333333333334,225.81419356426952,79.58528652342109,11.677669788910494,7.874105439841305,52.28047090924268,36.96592660410469,6.123299910091421,742608.8555576125
152.6,225.94660395266044,62.94695939147633,11.683083729445439,7.610749980926221,52.22540973505137,36.992416266117345,6.071884150183341,785721.735606172
152.61666666666667,225.85281326088352,59.76483797976045,11.68165425887935,7.482513160906386,52.38845218706064,36.92117189288167,6.041406960085661,807792.402240579
152.63333333333333,225.62661218071565,68.89110926346534,11.674744776668295,7.7763332570382255,52.46480720099265,36.74247348744946,6.10726806394543,755307.8745782922
152.65,225.81971066378577,58.00507852962235,11.668203840216151,7.620065613794156,52.53131295974749,36.89211871519036,6.0752127881111475,780123.1488943425
152.66666666666666,225.50523599135732,70.86256909858244,11.666412992021106,7.9561837186236355,52.547009417699826,36.96037232013428,6.135584743323928,723551.0299503654
152.68333333333334,225.88039875846496,58.974269354604424,11.666624667295675,7.418142977035172,52.58640234707208,36.92811474784466,6.025679043279064,817212.580390298
152.7,225.91350135556272,56.331322360881984,11.651843370071436,6.923575188830396,52.889057966355324,36.93804837109941,5.871877645145626,911703.5700609625
152.71666666666667,225.82246921354394,66.52601902502786,11.620593932350495,7.603700312809948,53.0727518087948,36.91903562981613,6.073739017617373,777312.5785284243
152.73333333333332,225.75902256910663,78.55655496516367,11.594603281856033,7.78212405584802,52.92634064675239,36.94563210498207,6.108128434110707,744982.4713154427
152.75,225.84177906185099,56.6687198494423,11.584104179857626,7.733447775997559,52.85358258670352,36.88047608148318,6.099736276920692,746796.5732894219
152.76666666666668,225.51902874014806,72.15923395657894,11.587728256976579,7.962478065156024,52.80870654334579,36.921599145494774,6.132636311609913,711136.5472363475
152.78333333333333,225.63488782999013,72.38747343413444,11.605558881742912,8.032722972457465,52.598879646335796,36.98184176394293,6.140375628261424,702844.8026627401
152.8,225.78936661644622,61.26658758570536,11.634405859640873,8.017532616159304,52.494593335517045,36.994018463416495,6.14056230294653,707550.7614614404
152.81666666666666,225.81143501451135,55.70614466149082,11.66652643781965,7.831219958800641,52.571305508867425,36.93954375524529,6.116302459998871,742583.5991318475
152.83333333333334,225.70936867346,85.01672452553905,11.696552880184367,7.965667200732433,52.460700934045406,36.96923781185626,6.137356440099915,731256.476343613
152.85,225.422479498613,59.08342736560923,11.725643374890318,7.967765316243226,52.32403351293361,36.95204089417868,6.139176520226921,727516.570669494
152.86666666666667,225.55764843676204,59.09996645818571,11.751058224787638,7.737224383916991,52.4445545941886,36.995727473868925,6.098016404954884,771597.7160653864
152.88333333333333,225.3728256029664,56.331322360881984,11.769891332265995,7.919760433356223,52.59263585169361,36.85975432974746,6.132596483743041,741702.0556214069
152.9,225.52178728990617,55.73922284664379,11.781527163139751,7.5983291371023105,52.78391984049273,36.94755474174106,6.0647752355896545,800672.5476726088
152.91666666666666,225.91625990532083,56.61910257171284,11.784386733287771,7.801510643167773,52.98048571576854,36.87695124742504,6.108847567927862,766603.729809039
152.93333333333334,225.92729410435342,58.4218636625498,11.770451417951373,6.8364660816598395,53.254213300501945,36.90717936980239,5.798676779723691,955237.618551567
152.95,225.85281326088352,59.52998286517435,11.739657225430024,7.795803768978409,53.47756081957218,36.983657587548635,6.109076295843915,760932.2398556602
152.96666666666667,225.8335034125765,70.93864892443429,11.705906717031906,7.247272449835965,53.50962617647185,36.9385824368658,5.97264553169473,858989.739546476
152.98333333333332,225.33420590635237,58.73941424001832,11.680338735467634,8.019966430151827,53.505862302841386,36.976287479972534,6.14427595172299,711672.1964638944
153.0,225.37558415272454,56.10308288332648,11.65598262020808,6.694054975027538,53.706608818174814,36.84234378576333,5.777388247238552,959712.0980388309
153.01666666666668,225.88039875846496,61.190507759853524,11.623458504506617,7.804531929503319,53.89230501157741,36.974151216906996,6.111562890246659,741830.7878514089
153.03333333333333,225.63212928023196,98.49277715685972,11.603439815553623,8.037842374303807,53.493038265378765,36.930678263523305,6.140670107258831,709488.9490930901
153.05,224.95076748997025,55.48782863948121,11.60898003955222,7.841878385595484,53.172132636950266,36.83913939116503,6.119675616342723,728272.1963287541
153.06666666666666,225.75902256910663,64.90849577104754,11.624686719583224,7.751659418631267,53.20051026778805,36.91850156404975,6.102920133651267,751398.744902582
153.08333333333334,225.81419356426952,55.23643443231862,11.632500117666401,7.160410467689021,53.33436957549606,36.91091783016709,5.954807026402415,859656.7499042901
153.1,225.3728256029664,56.09315942778059,11.627362869796166,7.58498512245365,53.55661563202097,36.996368352788586,6.071123715874674,777468.782722525
153.11666666666667,225.25144941360804,61.941382562825986,11.624942538779049,8.04992751964599,53.57756958606673,36.9773556115053,6.14394444475397,698973.918603164
153.13333333333333,224.97835298755172,64.46524808999773,11.637046250568364,7.815945677882048,53.49329498874421,36.868833447776,6.116079064584434,738947.6519135362
153.15,225.69833447442744,62.3879380623911,11.655302805960709,7.803776607919433,53.45048926797255,36.96400396734569,6.1120182928535165,746371.291488808
153.16666666666666,225.39765255078967,100.1466864145083,11.675533196918684,7.959456778820479,53.08803289250864,36.97618066681926,6.136585091831361,732686.5645798839
153.18333333333334,225.91074280580457,56.543022745861,11.694345733041951,7.553093766689555,52.853256353476475,36.94061188677806,6.0578322508492475,796636.7738533893
153.2,225.38937690151525,68.9341109041642,11.707619419944844,7.846074616617075,52.91114402878314,36.98760967421988,6.120087508847174,747426.395109389
153.21666666666667,225.88315730822313,65.99015242554972,11.7169414201984,7.656572823682001,52.87694771079498,36.983764400701915,6.080757675996008,783455.0728958448
153.23333333333332,225.77281531789737,56.25524253503015,11.709017277297697,6.697734035248341,53.12015560271741,36.947768368047605,5.777385977522317,969734.4872760664
153.25,225.9245355545953,61.551059978020916,11.681912039367301,7.8845960173952845,53.343369736986034,36.9704127565423,6.12468152709511,737409.2470978269
153.26666666666668,225.80591791499506,76.60163422262305,11.663092290762402,7.910528725108721,53.19805693210929,36.859540703440906,6.128543892925845,733421.2627234316
153.28333333333333,225.58799248410168,61.508058337322055,11.66637939704551,8.046150911726558,53.04027433642073,36.97489890897994,6.145800481866821,706899.1242290674
153.3,225.4748919440177,57.366669556169995,11.677528070871737,7.36896314946212,53.13478215717266,36.988891432059205,6.013299292485421,825982.9749633828
153.31666666666666,225.72867852176702,56.17254707214772,11.683935540290264,7.869153887235829,53.29480121361311,36.99273670557717,6.122815095801393,738454.4836400427
153.33333333333334,225.31489605804535,71.19004313159688,11.691791398701605,7.830716411078051,53.26154326452011,36.99839780270085,6.1177165042811374,747864.7960024049
153.35,225.94108685314416,70.78648927273062,11.694197433405765,7.076821545738918,53.223145843912505,36.76618600747692,5.9185116224861885,891210.2693469642
153.36666666666667,225.9631552512093,69.12596437805144,11.672233821482001,6.947661554894332,53.32855022011581,36.980987258716716,5.876880586342783,913358.8996505785
153.38333333333333,225.64316347926456,63.41666962064852,11.639497118232658,7.920263981078813,53.35977692175994,36.963897154192416,6.129638067100822,724272.8321894425
153.4,225.93556975362785,68.42470685280844,11.624308194524247,7.9725490196078415,53.24274463224221,36.91219958800641,6.134842393419176,715604.7693761241
153.41666666666666,225.11628047545892,72.98288076688794,11.634155160271316,8.033646143282215,53.0349077046291,36.99380483710994,6.143361527397326,705066.3007347268
153.43333333333334,225.70661012370186,57.00280951948731,11.648368506113849,7.137834744792857,53.06342958835188,36.97126726176852,5.946279837280213,866653.9526148665
153.45,225.79764226572064,54.69064437729458,11.635548100709917,6.644114013229441,53.44522782767306,36.97051956969558,5.766602646676724,967956.1032765236
153.46666666666667,225.96591380096748,56.09977506481118,11.602986127531084,7.938811322194247,53.6892087964423,36.8461890592813,6.129846630835404,715351.5200276556
153.48333333333332,225.55488988700392,54.93873076594187,11.577827824892271,7.23283741512169,53.82486265288259,36.84768444342718,5.984334865144164,834902.2526317019
153.5,225.40316965030598,66.53594248057375,11.556252191709646,7.240390630960556,53.9477100899291,36.92758068207828,5.989498598414604,831566.1332433462
153.51666666666668,225.55488988700392,55.09089041764555,11.534583329633785,7.62946517128252,54.00059870547472,36.7436484321355,6.082473345627622,755543.9128837873
153.53333333333333,225.1631758213474,60.466095505003445,11.528679945814272,7.994537270160982,53.99170937216704,36.98120088502327,6.131979995137298,693130.137569774
153.55,225.51351164063175,83.83252549706265,11.539419082478256,7.543778133821622,53.73984116467548,36.963363088426036,6.065408877771747,778138.6611920684
153.56666666666666,224.3935404388251,55.14050769537501,11.554305850728397,7.552841992828259,53.62042681679221,36.882291905088884,6.070920905300058,767008.9045721528
153.58333333333334,225.70385157394375,72.61240509317466,11.566056582602256,7.660013733119706,53.59111485724468,36.9815213244831,6.087141225508982,759762.1846383339
153.6,225.93281120386973,62.12662039968262,11.583118840513968,8.208628976882583,53.42060092668431,36.971908140688186,6.1474992970625335,670299.8501205719
153.61666666666667,225.89695005701387,76.35685565249105,11.608273703285118,7.423346303501946,53.27046205662364,36.98109407186999,6.031721561191252,810826.7505189544
153.63333333333333,225.80315936523692,65.7718364035401,11.633881982617098,8.127054245822842,53.11773069036506,36.91807431143664,6.149781863794015,690870.9005940325
153.65,225.8941915072557,58.16054599984132,11.662188980043126,7.791775387197681,53.087374087465726,36.9588769359884,6.109304690717534,749411.6533212693
153.66666666666666,225.58799248410168,58.408632388488606,11.69201356826969,7.8815747310597395,53.16223135710614,36.93986419470512,6.125258010980111,737454.935707301
153.68333333333334,225.92177700483714,97.4640455986023,11.721048906505256,8.011070420386053,52.8745023249867,36.975219348439765,6.143681382090552,732088.1614530099
153.7,225.77281531789737,66.63517703603267,11.74991889669976,7.843808651865415,52.56163507279541,36.85708400091554,6.118202095284384,755443.1447570043
153.71666666666667,225.94660395266044,57.20458644892043,11.760528761417989,6.76413306713945,52.788023650541994,36.994659342336156,5.784745461500731,967317.3508037777
153.73333333333332,225.66247332757158,57.823148511281005,11.74206556428656,7.500976577401389,53.11689486185508,36.98162813763638,6.042285854056162,813062.4117786523
153.75,225.69005882515302,85.5426676694713,11.719781421190321,7.987487602044709,53.000314326634864,36.83176928358892,6.141069393607729,731107.0093050536
153.76666666666668,225.93281120386973,60.65794897889068,11.711459457961647,7.697528038452735,52.8430020125446,36.7482413977264,6.089710495216557,774268.7009808897
153.78333333333333,225.07490222908677,59.68545033539332,11.705921220549781,7.241313801785306,53.01316818225636,36.954070344090944,5.9751273589668115,853686.4693530396
153.8,225.82522776330208,72.75133347081714,11.697519744902145,8.014427405203326,53.019710682832155,36.98686198214695,6.14338966739177,720356.0185963883
153.81666666666666,225.78936661644622,73.60144282924851,11.699177161565078,7.936629282063021,52.81453103100176,36.97105363546197,6.133156652037028,733635.4430424715
153.83333333333334,225.33972300586868,105.76997789051347,11.714421157339912,7.874860761425193,52.374559832840276,36.9658197909514,6.125058577959302,754576.4993362123
153.85,225.4362722474037,58.33586038115207,11.728451246691334,7.400686655985352,52.18177172135971,36.94905012588693,6.017440740671617,828658.9981353604
153.86666666666667,225.9631552512093,58.316013470060284,11.730108224630161,7.59916838330663,52.42143642343775,36.90931563286793,6.066425549526742,794494.7478575004
153.88333333333333,225.92729410435342,63.58206054641338,11.718429916831397,7.181391622796978,52.63486846717479,36.84213015945678,5.9497460535847475,872769.1830458905
153.9,225.77005676813917,66.27131699934998,11.701820480181347,7.891477836270695,52.721150365950706,36.951293202105745,6.126407669518408,739759.5689700079
153.91666666666666,225.3507572049012,57.53536830045016,11.696938563779108,7.9362935835812936,52.7422452591476,36.964324406805524,6.134184244356799,727830.8861531294
153.93333333333334,225.6404049295064,54.58810200332037,11.704852266246718,7.721026932173648,52.88371583446385,36.956313420309755,6.095903295231297,766709.5519889522
153.95,225.5990266831342,57.307128822894654,11.711163394680728,7.437697413595788,53.091632466909616,36.94488441290913,6.028397936260374,819299.7478592067
153.96666666666667,223.6983858997727,62.81464665086443,11.715232180935784,7.773647669184405,53.20477874433222,36.92031738765545,6.112596185229998,752390.6724892289
153.98333333333332,225.91625990532083,60.9887308304204,11.707929808319435,6.911657892729077,53.35835033073775,36.919996948195624,5.858352880598308,925309.2537287605
154.0,225.91074280580457,60.37347658657513,11.67372599484696,6.877332722972458,53.6498957609644,36.93687342641337,5.851525046852125,926093.8672564717
154.01666666666668,225.32317170731977,69.93637991429924,11.632121653195208,7.895925841153582,53.688072248934915,36.98696879530022,6.126908656591748,727472.2717332533
154.03333333333333,225.96039670145117,75.38435700899369,11.612442154097302,7.979514763103684,53.42935935423582,36.88528267338064,6.13496114713965,714541.9746098149
154.05,225.94108685314416,65.10696488196538,11.61612345752537,7.742763408865492,53.253917517022686,36.716517891203175,6.100838680440841,752365.223329975
154.06666666666666,224.29147409777374,76.29400710070041,11.620195504800162,6.786945906767376,53.24797394001989,36.89810025177386,5.838634831454075,930007.9528411997
154.08333333333334,225.50247744159915,63.651524735234624,11.616130624320338,8.251094834821087,53.18101406409666,36.980346379797055,6.153098472547498,667225.4170974445
154.1,225.0335239827146,63.21489269121539,11.62552895534869,7.8811551079575795,53.0797161820703,36.96112001220722,6.125412147073677,726163.3469572297
154.11666666666667,225.87212310919054,59.90376635740293,11.649105523532384,7.8144350347142755,53.08340829453372,36.93003738460365,6.11329661344815,743777.0710565676
154.13333333333333,225.8390205120928,60.59179260858474,11.672786481254242,7.753253986419472,53.135339880446956,36.96421759365225,6.102317074158049,758014.464192043
154.15,225.53833858845508,60.34701403845275,11.69679527385878,7.912123292896926,53.172139197890225,36.985580224307625,6.130158724919313,733225.8608047314
154.16666666666666,225.62385363095754,64.18077569768217,11.713251870590707,7.176104371709772,53.26449027992555,36.9246967269398,5.950547066015458,871531.6165069946
154.18333333333334,224.06803156736402,67.5349036721935,11.70629247564772,6.814137483787291,53.44189850008079,36.86990157930877,5.83567096045381,936567.704653271
154.2,225.93556975362785,66.05630879585567,11.6794136949751,7.8425497825589385,53.48987457778838,36.69034866865034,6.117847147736179,745251.0119923124
154.21666666666667,225.95487960193486,77.10773045546351,11.662476541984923,8.02558937972076,53.27807420345336,36.721644922560465,6.142697192814206,714902.5276934315
154.23333333333332,225.80315936523692,80.01861074892501,11.670902643975378,8.03381399252308,52.935890753114336,36.91380178530557,6.14435322229452,715083.1093715385
154.25,225.9741894502419,68.5900977785733,11.694775285039242,7.9373846036469065,52.71032888826409,36.97308308537423,6.132691403845521,732215.3593647172
154.26666666666668,225.94108685314416,68.1137719123705,11.709099853144362,6.776707103074693,52.78664701039252,36.87566948958572,5.807096212316004,956038.0286565428
154.28333333333333,225.95487960193486,96.03176018147862,11.703486212817635,7.939734493018997,52.624161901998896,36.94168001831083,6.133270972486295,740947.381178912
154.3,225.46385774498518,71.32897150923935,11.704282749618704,8.097177080949109,52.26731652351401,36.93398947127489,6.1535004243596525,706012.5700746974
154.31666666666666,225.69005882515302,78.2786982098787,11.721255082674059,7.791020065613795,52.10374587659672,36.758175020981156,6.1090810567068905,762741.713999188
154.33333333333334,225.8390205120928,57.098736256430925,11.730318387988627,7.011528191042956,52.22810413633931,36.99797055008774,5.891183180764179,907496.489468507
154.35,224.3880233393088,76.82987370017854,11.729145543200959,8.09801632715343,52.3025459162868,36.993911650263215,6.15718388453013,706780.2283131427
154.36666666666667,224.66663686488138,56.48017419407035,11.73669081724491,7.889883268482491,52.25614205803111,36.92587167162585,6.12960041474014,738749.0827806409
154.38333333333333,225.5162701903899,68.55040395638973,11.742975459804859,7.144716563668269,52.41732746253796,36.99369802395667,5.936944172169029,883423.1305679312
154.4,225.77005676813917,56.45371164594798,11.724470541722402,6.89336232547494,52.71440391776275,36.94531166552224,5.84984656371522,930573.3570037069
154.41666666666666,225.5493727874876,54.24408887772947,11.68801020801011,7.5671931029221025,53.041198201640235,36.97564660105287,6.063160931539001,790961.5684423593
154.43333333333334,225.65143912853898,57.18143171931336,11.65169260722507,7.21857022964828,53.28541084670588,36.7662928206302,5.971347935907665,851190.1738136187
154.45,224.9700773382773,82.42339480954605,11.62608835931065,7.891729610131991,53.212025620504875,36.699320973525595,6.127023891755299,729092.8882893343
154.46666666666667,225.49971889184104,54.23085760366828,11.622142637298849,8.068894483863584,53.04961535543105,36.837750820172424,6.144917789102189,694982.0310810853
154.48333333333332,225.04179963198908,65.75529731096363,11.640949577736917,7.927145799954225,53.034029546593175,36.96475165941863,6.132005563809466,721451.2592425853
154.5,225.3590328541757,54.62779582550394,11.661459103566825,7.174929427023726,53.15107469705397,36.68158999008163,5.958369461352016,859507.813671381
154.51666666666668,225.49971889184104,64.3792448086,11.670828474010063,7.889883268482491,53.27801351768617,36.96784924086366,6.126482763067464,733747.1679940801
