Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
154.53333333333333,225.75902256910663,59.85414907967347,11.68490302088925,8.128229190508888,53.223355408049656,36.99006637674525,6.154347182864505,696644.3899352587
154.55,225.6569562280553,55.352208080354025,11.702278490770828,7.157976653696497,53.36137727104221,36.94296177615015,5.9459575834654155,871508.275198096
154.56666666666666,225.6073023324087,58.36232292927445,11.712384634165108,8.064194705119402,53.5130465005888,36.984939345387964,6.1503264244615234,710193.0453004187
154.58333333333334,225.2183468165103,57.78014687058214,11.728300138656364,7.995208667124437,53.51960081780397,36.92523079270619,6.143515675486512,722270.7121891157
154.6,225.41972094885483,81.49058998823226,11.75527603565281,8.02508583199817,53.33375212361806,36.994125276569775,6.147901702213205,728039.047103995
154.61666666666667,225.8004008154788,57.37659301171589,11.785466768737967,7.9615548943312735,53.183027881015335,36.81852445258259,6.138257524069096,738889.09138142
154.63333333333333,225.33972300586868,91.37435171194021,11.815487974403817,7.935622186617839,52.97560806938983,36.94648661020828,6.135423054562739,754791.2286472241
154.65,225.87488165894865,67.4125143871275,11.832368543495633,7.175181200885023,52.82533125773138,36.99594110017548,5.932150852153876,894753.5035943642
154.66666666666666,223.5025288669444,67.80614479044786,11.83720119608236,8.068307011520561,52.85788771765336,36.84330510414282,6.161068374303448,721756.3917994187
154.68333333333334,225.28455201070577,65.55682820004579,11.84148197359908,7.747379262989242,52.82389150426828,36.83016708628977,6.097474708680947,784398.6279907997
154.7,224.29147409777374,65.17312125227132,11.849091095493215,8.010650797283894,52.82426106363782,36.92758068207828,6.151004429873789,735710.543197352
154.71666666666667,225.2183468165103,68.68271669700161,11.86043939214925,7.892568856336308,52.78093724064748,36.994018463416495,6.127444380771122,762325.213070659
154.73333333333332,225.87488165894865,72.38416561561915,11.867241579906423,7.610078583962768,52.744214311427044,36.93644617380026,6.0596586893840385,817891.746114636
154.75,225.69557592466927,55.19012497310446,11.864015963153385,7.590859845883878,52.86879224887464,36.89094377050431,6.055714475861568,816297.9973764725
154.76666666666668,225.8886744077394,69.05650018923019,11.849998341292984,7.444327458609903,53.03071229990587,36.87673762111849,6.015100878689842,845405.5681662291
154.78333333333333,224.42940158568098,57.61475594481728,11.834382066934026,7.867307545586328,53.11678826488981,36.879621576256966,6.125819058718262,756766.8532731623
154.8,225.8004008154788,60.261010757055026,11.810791188137614,6.778682149539588,53.36421388858451,36.99765011062791,5.786355583044445,972807.1185777743
154.81666666666666,224.86249389770967,58.77249242517129,11.762665428930571,6.834782940413523,53.72401745321581,36.95930418860151,5.827776236122799,945233.5834856614
154.83333333333334,225.8004008154788,55.825226128041514,11.696602786024837,7.18743419546807,54.02490601872118,36.9556725413901,5.955282500794878,865540.2728820135
154.85,225.89143295749756,60.15185274605022,11.638354536398252,7.802937361715114,54.140085702535366,36.86253147173266,6.111305841582235,744230.0487550073
154.86666666666667,224.28595699825746,65.9074569626673,11.608546372958857,7.647676813916226,54.075935331594906,36.962615396353094,6.0887357128106485,760804.8451053231
154.88333333333333,225.79212516620433,55.6135257430625,11.599762388467404,7.77927061875334,54.05590034446075,36.8789806973373,6.1075921986827995,740968.3793457058
154.9,225.68178317587856,70.26054612879837,11.604345141643373,7.874525062943465,53.966613605304815,36.90611123826964,6.122312642068122,728386.1060951891
154.91666666666666,225.77557386765548,67.71352587201955,11.619254804989144,7.6461661707484545,53.79884981772854,36.94349584191653,6.08285352284556,769673.0092599716
154.93333333333334,225.96591380096748,69.34097258154576,11.628248463543027,7.157305256733042,53.75721174956073,36.91465629053178,5.953491004238025,863324.4783069012
154.95,225.6404049295064,76.51232312271003,11.630876615741172,8.018371862363622,53.58755788576405,36.93569848172732,6.14071245224288,710062.6275340816
154.96666666666667,224.22526890357827,68.01784517542688,11.636788672639193,7.182650492103455,53.439640649367355,36.98472571908141,5.970195712975069,850782.1307324393
154.98333333333332,224.18113210744798,59.25212610988938,11.641242805901651,7.748134584573128,53.48588412669281,36.984939345387964,6.107144789038245,746631.2986362309
155.0,225.14662452279856,62.573175899247744,11.647041341250254,7.878889143205919,53.48142165285409,36.88047608148318,6.125332689342359,730128.3030768798
155.01666666666668,225.67902462612042,64.6074842861555,11.661852413147615,7.914557106889449,53.41402508955717,36.945632104982074,6.129407561222909,729026.0377152475
155.03333333333333,225.78660806668807,79.61505689005877,11.68014815298111,7.578103303578241,53.252557953447585,36.96250858319982,6.065186607325216,794720.4708178737
155.05,225.64316347926456,58.97757717311971,11.696913190963306,7.890806439307241,53.16139839792169,36.94328221560998,6.126606208115536,736986.0333547201
155.06666666666666,225.51902874014806,55.20004842865035,11.716885180049522,7.953246356908523,53.235496754580055,36.824185549706264,6.136650188753202,728247.8680019622
155.08333333333334,225.86384745991612,55.20997188419624,11.737859732877538,7.6386968795300225,53.37970255081903,36.98194857709621,6.075694356077273,787639.4260754003
155.1,225.33696445611048,55.75906975773557,11.754343154586477,7.801342793926908,53.536060217758255,36.93452353704127,6.11160993203505,759271.5736964562
155.11666666666667,225.94108685314416,60.01292436840774,11.76741251199541,7.8143511100938445,53.62021594779186,36.88090333409629,6.111756331265618,762472.5579229502
155.13333333333333,225.5962681333761,62.49709607339591,11.774891923909884,7.4453345540550835,53.69471614541629,36.96229495689326,6.024613132664836,829603.5278584895
155.15,225.42799659812928,56.3147832683055,11.775110807245047,7.751743343251698,53.8057374409359,36.918822003509575,6.100684186667548,771731.0601144796
155.16666666666666,225.90246715653012,64.57440610100252,11.765605868821337,7.184748607614252,53.92810651633946,36.99134813458457,5.944625986788204,880517.6671945567
155.18333333333334,225.07490222908677,55.557292828302444,11.741979621448708,7.202960250247959,54.12354629515215,36.96421759365226,5.958680008900415,866572.0946591769
155.2,225.88591585798127,56.18908616472421,11.699715552378603,6.831174181734951,54.4246263210302,36.871076523994816,5.830021145108165,939720.8485593058
155.21666666666667,225.62661218071565,85.97599189497524,11.64914262895393,7.620065613794155,54.351094202320816,36.83198290989547,6.076816292841428,783275.6549249542
155.23333333333332,225.232139565301,56.49671328664684,11.616085577528791,7.871168078126193,54.1248815447907,36.95054551003281,6.123280585160412,725802.1037034888
155.25,225.72867852176702,55.08758259913024,11.607709867489652,7.794209201190203,54.1622359150696,36.89372091248952,6.1102428333141265,739279.060974919
155.26666666666668,225.24317376433362,90.236462142678,11.612442148965494,7.549485008010988,53.93518516658426,36.982162203402765,6.064484012852256,789571.0069384684
155.28333333333333,225.43351369764554,54.469020536769676,11.619706087925275,7.642389562829022,53.758566392305426,36.98974593728542,6.083307783397108,766041.459266463
155.3,225.61557798168312,69.07303928180667,11.62649220436182,7.629045548180361,53.76918518118678,36.96112001220722,6.079660154561367,773469.0594593908
155.31666666666666,225.90246715653012,58.4119402070039,11.631120407954377,7.483436331731136,53.7724122306851,36.89457541771573,6.045090079658769,799274.7175798246
155.33333333333334,225.75074691983215,58.974269354604424,11.633042247694553,7.639787899595636,53.86307293364489,36.94862287327382,6.081163980899551,770915.2702610033
155.35,225.77557386765548,56.10308288332648,11.634208795095711,7.5226291294728025,53.9640600578981,36.90397497520409,6.0549027696995665,791609.6801301028
155.36666666666667,225.5355800386969,55.99392487232168,11.638516874058865,7.8701609826810115,54.0523624765616,36.89649805447471,6.122870467605877,730518.5552208769
155.38333333333333,225.03628253247277,56.09977506481118,11.652673087603272,7.887701228351264,54.084920197681534,36.96282902265965,6.127011165570056,727700.8861018063
155.4,225.88039875846496,54.594717640350964,11.663653183635626,7.04795147631037,54.251776620721614,36.85708400091554,5.91356872948697,887766.6654883475
155.41666666666666,225.87212310919054,58.33586038115207,11.663620055394311,7.980773632410163,54.37543539502543,36.994979781796,6.1377359787681085,717694.5973646945
155.43333333333334,224.15078806010837,60.16508402011141,11.674718446480586,8.028694590676738,54.29956587093956,36.803677424277105,6.147259094563805,705074.6223161719
155.45,225.80591791499506,68.2427768344671,11.693985314754975,7.50064087891966,54.21012017447398,36.74493018997482,6.0453046693997585,808234.2098685742
155.46666666666667,225.46109919522698,57.244280271104,11.705381916675757,7.671931029221027,54.21079611337468,36.968276493476765,6.086284797354213,775103.6635560883
155.48333333333332,224.7466348078676,62.51694298448769,11.720592649393405,8.244968337529563,54.157756463417236,36.975112535286485,6.166708369845383,680030.288981519
155.5,224.77697885520718,61.50475051880676,11.747708637969057,7.874944686045626,54.04719077388217,36.83134203097581,6.126833812940286,744405.2056962455
155.51666666666668,225.40041110054784,68.60663687114979,11.774545036972707,7.753170061799039,53.965711551828065,36.92202639810788,6.101107993143893,773994.7369251468
155.53333333333333,225.89695005701387,62.536789895579474,11.788696540643006,7.49820706492714,53.94386189115727,36.939223315785455,6.036388987577909,823436.0863132575
155.55,225.80591791499506,63.499365083530954,11.787017416594427,7.4274586099031055,54.017326812880604,36.91412222476539,6.017270677769964,836277.3529637527
155.56666666666666,224.82939130061195,62.76172155461968,11.780272855858687,7.921774624246586,54.01927009307069,36.88143739986267,6.13458173970828,741938.3900133177
155.58333333333334,225.65143912853898,69.19212074835738,11.781801866896421,8.019798580910964,53.8851114732625,36.94221408407721,6.1473943674611435,730574.5120148974
155.6,225.9741894502419,95.11218663422599,11.789376684986388,7.668070496681163,53.51539370557238,36.9713740749218,6.079156388675187,801545.0811840963
155.61666666666667,225.88039875846496,56.88703587145191,11.794280354963828,7.687708857862211,53.336218319779185,36.96069275959411,6.083858333329337,788325.8793051383
155.63333333333333,225.75074691983215,65.5469047444999,11.786600408176342,7.069268329900053,53.50694671676371,36.97842374303807,5.903316266053872,907030.4005702324
155.65,224.9314576416633,58.15723818132602,11.766922073953161,7.706507972838941,53.64671979903189,36.93826199740597,6.093243840619933,776586.1477355318
155.66666666666666,225.64316347926456,63.181814506062416,11.73541916954474,6.740591520996055,53.83999272997867,36.99241626611735,5.782385967722395,967165.0917087971
155.68333333333334,225.8555718106417,54.237473240698876,11.688335604658354,7.31625848783093,54.1026786566794,36.86274509803921,5.995216736786119,839074.9274444443
155.7,225.82246921354394,79.04280428691236,11.64248542487305,7.616037232013429,54.06302311339225,36.94424353398947,6.075474401360691,781886.6599092637
155.71666666666667,225.63764637974825,77.5906719586969,11.606405821550085,7.060372320134279,53.84661076356441,36.97778286411841,5.927257725070886,879248.3071765063
155.73333333333332,225.93005265411156,59.81445525748991,11.575942007917563,7.714396887159534,53.79403895703193,36.93911650263218,6.096186970741775,749789.2881760045
155.75,224.65836121560696,80.96133902578471,11.555626190387295,7.230907148851759,53.67976327199627,36.967208361944,5.990714169447701,833401.6864664756
155.76666666666668,225.6762660763623,82.44985735766844,11.536111536729063,7.1727473868925005,53.44856911667559,36.80068665598535,5.9706562967508745,846496.706768377
155.78333333333333,225.90246715653012,57.54198393748075,11.521323888314996,8.118326085297932,53.31218589756207,36.99017318989853,6.137101278372285,674539.6833032964
155.8,224.81284000206304,73.39305026278478,11.533559723371273,7.990257114518958,53.14426662158405,36.99935912108034,6.132584250506398,696237.5473475426
155.81666666666666,225.88591585798127,54.47232835528497,11.562130461637754,7.588929579613946,53.09740217999542,36.896498054474705,6.072614094657191,768411.2604784009
155.83333333333334,225.9741894502419,78.90718372778517,11.581110354517463,7.196665903715575,53.12403722332389,36.901838712138556,5.971114351882923,850053.4103383857
155.85,225.39765255078967,57.62137158184788,11.590695965183992,7.87007705806058,53.088095149907325,36.96005188067445,6.121999498659548,723023.5511066887
155.86666666666667,224.71904931028615,65.51051874083163,11.609106335534573,8.002426184481575,53.05324765971614,36.85014114595254,6.13943609791799,703057.8717986341
155.88333333333333,225.5907510338598,57.90584397416343,11.637600913638883,7.79127183947509,53.03819828926196,36.994659342336156,6.110241291417448,744358.2614911159
155.9,225.43903079716185,56.87711241590601,11.662359161290082,7.4847791256580445,53.179123799147064,36.92341496910048,6.04529625340909,801690.7138694105
155.91666666666666,225.89970860677198,67.12473417629666,11.681095391619674,8.00452429999237,53.206861189851104,36.98077363241016,6.141311904297884,718414.1006293263
155.93333333333334,224.8569767981934,63.499365083530954,11.700418327334312,7.58674753948272,53.16836487353457,36.848645761806665,6.069935329446476,788112.9673494016
155.95,225.1576587218311,58.98419281015031,11.721947565762346,8.109346150911726,53.18982798852652,36.99433890287632,6.156402635948455,702619.3646934752
155.96666666666667,225.2680007121569,73.80652757719693,11.743917102842925,7.637438010223545,53.121752057859865,36.918715190356295,6.077543504326624,790383.6968151956
155.98333333333332,225.88315730822313,68.8183372561288,11.763331343434562,7.98438239108873,53.00052072261047,36.98472571908141,6.141236699597525,734540.9385666207
156.0,225.78660806668807,59.92361326849471,11.783661896671665,7.995796139467461,52.96233642916575,36.844693675135424,6.14357825874352,733297.3930861609
156.01666666666668,225.56868263579466,58.633564047528814,11.809953476327872,8.08945601586938,53.00267696934596,36.9783169298848,6.157920695933612,720485.1720205509
156.03333333333333,225.65143912853898,62.0406171182849,11.837373519918286,7.834828717479211,53.052497073099,36.942641336690315,6.11500134801107,769129.4457150932
156.05,225.49971889184104,55.94430759459222,11.858394823469565,7.781872281986723,53.17278169335438,36.98590066376745,6.103505812520912,779861.0992417326
156.06666666666666,225.6541976782971,58.395401114427415,11.872400331804863,7.936041809719997,53.30633824170997,36.99476615548943,6.134018711647979,756245.3057266194
156.08333333333334,224.63629281754183,62.37801460684521,11.888862365266839,8.147699702449072,53.326791736151264,36.988784618905925,6.170631534063285,719716.0820529069
156.1,225.33420590635237,54.33670779615779,11.900223060723361,7.238628213931487,53.48701524779197,36.97500572213321,5.947243128758598,888395.1094691654
156.11666666666667,225.8583303603998,63.60190745750517,11.894142176080468,7.8391088731212335,53.66952333269463,36.99615472648203,6.113079943364587,778626.163285798
156.13333333333333,225.86384745991612,59.30505120613414,11.88500656422971,7.994621194781414,53.69056540918494,36.969024185549706,6.143849059134885,749219.6428100584
156.15,225.8583303603998,72.05999940112002,11.880930715408036,7.646334019989317,53.66063188165659,36.94125276569772,6.068081545088211,813317.2247155254
156.16666666666666,225.78936661644622,55.81199485398033,11.869771055216312,7.347981994354162,53.75624227205264,36.976928358892195,5.984078002622704,864001.539449936
156.18333333333334,225.7645396686229,56.24862689799955,11.847721055770704,7.629129472800794,53.98065457208172,36.95791561760891,6.06663743687406,806997.6426352356
156.2,225.92177700483714,63.135505046848266,11.827139379255986,7.921774624246586,54.03749370790773,36.97393759060044,6.131068920429206,753802.9253721442
156.21666666666667,225.07214367932863,57.79668596315862,11.818933651534012,7.841290913252461,54.042776187733814,36.91241321431296,6.118875337123441,761697.2593649435
156.23333333333332,225.80591791499506,85.03657143663082,11.82120818775524,8.014930952925917,53.83459979117161,36.919890135042344,6.147052294590168,742221.0510355801
156.25,225.7341956212833,61.594061618719785,11.820939040801585,7.180048828870069,53.710673306828056,36.90258640421149,5.936347565369787,889683.3377145639
156.26666666666668,225.6762660763623,55.302590802624565,11.805092679623506,7.400686655985352,53.93919102642893,36.97714198519875,6.008302889793183,842064.171960589
156.28333333333333,225.7231614222507,58.177085092417805,11.778830225768747,7.56660563057908,54.12150356599137,36.77131303883421,6.056077578012709,807387.0947675016
156.3,224.87352809674223,59.71522070203098,11.756177781561082,7.620401312275884,54.21234467323315,36.90632486457618,6.074549502101931,790305.0822167961
156.31666666666666,225.96039670145117,56.7844934974777,11.740936123276073,7.8297932402533,54.26816353660087,36.85526817730983,6.115126560271804,755045.4821424795
156.33333333333334,225.7948837159625,55.011502773278416,11.733742255496454,7.702983138780803,54.3512782728776,36.85751125352865,6.090517292102452,775158.4574852295
156.35,225.94384540290227,60.80349299356376,11.734630493392997,7.892484931715877,54.38108817082684,36.760952162966355,6.1262641547198955,744086.7096603614
156.36666666666667,225.70385157394375,60.34039840142215,11.744998813987957,7.999992370489052,54.3199174279116,36.99284351873045,6.14349525805677,726500.2421586453
156.38333333333333,225.7810909671718,64.10138805331503,11.763562190618376,7.868650339513239,54.2395034808222,36.89724574654765,6.122534547123862,752757.4111825927
156.4,225.8583303603998,75.67544503833984,11.774764969229137,7.180300602731365,54.14657427575158,36.88079652094301,5.94216883042915,885590.8088249192
156.41666666666666,225.74522982031593,67.7565275127184,11.77009457619929,7.693163958190281,54.05272008885951,36.92875562676433,6.086917648169036,785263.1434229878
156.43333333333334,224.9093892435981,58.669950051197084,11.765612074365349,7.937888151369496,54.007749556531245,36.95556572823682,6.136830292060027,736425.0170448385
156.45,225.49144324256662,69.94299555132983,11.771701393732787,7.920180056458381,53.912130137773175,36.66994735637446,6.132320726978321,745373.943972281
156.46666666666667,225.7148857729763,62.91057338780805,11.783186386238933,7.821232928969255,53.8069482444229,36.65189593347066,6.113523512405477,763483.878103412
156.48333333333332,225.83626196233467,57.99184725556116,11.78334348278896,6.903349355306325,53.963996390957774,36.87652399481193,5.842947941911555,939929.81436843
156.5,225.5162701903899,63.859917301698346,11.765074897769187,7.711543450064852,54.11065497149276,36.985473411154345,6.092130945761148,779246.9452321469
156.51666666666668,225.87488165894865,57.87607360752576,11.746892268179018,7.820225833524072,54.11489663242501,36.984832532234684,6.113526572418408,757577.5468901003
156.53333333333333,225.68730027539485,59.74499106866866,11.745509876303139,8.17329671168078,54.08814059255663,36.98803692683299,6.1629916472555415,697976.9794763016
156.55,225.5162701903899,59.53990632072024,11.750171336454642,7.056343938353551,54.15957988193687,36.862958724345766,5.905944082780008,900541.6126181995
156.56666666666666,225.51351164063175,73.9454559548394,11.743213256389547,7.6673990997177075,54.16357635436079,36.90771343556878,6.083385090842897,786081.882614273
156.58333333333334,225.7810909671718,73.9752263214771,11.72644276791395,7.295277332722972,54.00370144720643,36.98504615854124,5.985149981389742,853726.5867507288
156.6,225.11076337594267,71.9872273937835,11.696975623152584,6.78350499732967,53.9931889622663,36.9773556115053,5.818069149716299,948503.0860602616
156.61666666666667,225.4169623990967,61.77268381854583,11.655296434392298,7.573907072556649,54.04120445080963,36.985580224307625,6.0671112155000255,785319.816417124
156.63333333333333,225.57144118555277,58.7658767881407,11.614390867356697,7.116685740444039,54.14806631865895,36.97778286411841,5.944735647377932,864577.984306414
156.65,224.47629693156944,63.006500124751675,11.58898551463694,8.11320668345159,54.147069475330284,36.93110551613641,6.146077472818878,680975.6963468103
156.66666666666666,225.93281120386973,60.65133334186009,11.577066490562853,7.065995269703212,54.13618926253901,36.92341496910048,5.931258033203633,870295.6155899935
156.68333333333334,224.983870087068,56.73487621974824,11.571154633992021,7.952155336842909,54.201024895232685,36.81638818951705,6.131618395174322,704769.2765312674
156.7,225.57419973531094,64.29324152720227,11.580445054922253,7.99671931029221,54.095986187014994,36.88880750743877,6.135453183191367,702814.7221264981
156.71666666666667,225.6073023324087,63.26120215042956,11.600436907931964,7.436186770428016,54.018702197991125,36.94584573128863,6.036852981248057,802596.3385576805
156.73333333333332,225.52730438942248,56.69518239756467,11.61802170127496,7.7587090867475395,54.052687512442176,36.991668574044404,6.1049162664887,746409.2654706632
156.75,225.48040904353402,56.50663674219273,11.627031346923172,7.146562905317769,54.191584318595176,36.995834287022205,5.953084927928631,859973.1958800107
156.76666666666668,225.81695211402766,73.51874736636609,11.616842205681532,7.004478522926682,54.274669037412785,36.92971694514382,5.9060643770790335,892193.0609009743
156.78333333333333,224.53422647649046,55.89469031686276,11.589230010904073,7.1164339665827425,54.35782383642039,36.99209582665751,5.953826215558445,854375.2835802842
156.8,225.4831675932922,54.82957275493707,11.562517280763947,7.875280384527352,54.47200388209635,36.99946593423361,6.121488239180208,717712.5387283982
156.81666666666666,225.40868674982227,59.844225624127574,11.555002071654746,7.864034485389487,54.43484126164045,36.88517586022736,6.119961710181811,719170.6084460143
156.83333333333334,225.96591380096748,70.39616668792556,11.567750442036342,7.873434042877851,54.25876181450462,36.96592660410468,6.120343701136451,724106.5163693856
156.85,225.4252380483711,77.51128431432977,11.591915013860099,7.808140688181887,53.94910651367385,36.97767605096513,6.113112693353465,738503.5708842212
156.86666666666667,225.84177906185099,59.45721085783781,11.614184912461917,7.33220416571298,53.84581505590617,36.935271229114214,6.007286281368885,824493.3498718122
156.88333333333333,225.6762660763623,54.57487072925918,11.617378972235361,7.001289387350271,54.072121036373744,36.986648355840394,5.9057960459112016,887867.6489079439
156.9,225.74247127055773,55.401825358083485,11.610325221854577,8.08064393072404,54.21196589872344,36.837750820172424,6.144486952928294,692423.8729094063
156.91666666666666,225.77557386765548,69.19542856687266,11.606189262410936,7.071282520790418,54.20070443694326,36.99690241855497,5.930010422715609,875563.9341671834
156.93333333333334,225.2348981150592,74.27292998785384,11.603964905543187,7.934615091172656,54.035957689248384,36.98686198214695,6.130962897942708,717581.851762892
156.95,225.52454583966434,60.18162311268789,11.60796919695963,7.612848096437018,53.890480194335424,36.977996490424964,6.077287822176802,770945.0035402107
156.96666666666667,225.6762660763623,71.6299829941314,11.623197781045043,8.149294270237277,53.74908603012396,36.9894254978256,6.150236834346701,686737.3236404619
156.98333333333332,225.02524833344017,57.799993781673926,11.647003590412595,7.526993209735256,53.65894547746679,36.95695429922942,6.058344326546975,789799.3034230669
157.0,225.77281531789737,54.555023818167406,11.672703557107583,8.130830853742275,53.732012570612305,36.918822003509575,6.153534400072196,693429.0829085949
157.01666666666668,225.7314370715252,57.10865971197682,11.702565957747927,7.952239261463342,53.756661289220524,36.95001144426642,6.13561555290721,727490.7852088852
157.03333333333333,225.46937484450146,57.67760449660793,11.72073308775336,6.696507497430032,53.965451588350575,36.86712443732357,5.775075237281385,970984.4122713626
157.05,225.8390205120928,55.243050069349216,11.71119417417768,7.651285572594796,54.219489241506395,36.99188220035096,6.08003071365962,780993.0515247936
157.06666666666666,225.51902874014806,72.36431870452736,11.697581277741037,7.861013199053943,54.15303624173996,36.97821011673152,6.122185373083379,744762.0548536961
157.08333333333334,225.6210950811994,58.395401114427415,11.697399027895587,7.82887006942855,54.038456831070334,36.94637979705501,6.116446550062059,747410.7135617329
157.1,225.5162701903899,57.121890986038004,11.707655439479588,7.915564202334631,54.06112771121226,36.96037232013429,6.130916238635238,733549.7441804153
157.11666666666667,225.81143501451135,55.606910106031904,11.723660886032276,7.81149767299916,54.114299217302715,36.677744716563666,6.112475483524946,754743.1381330607
157.13333333333333,225.75626401934846,54.92219167336538,11.73276696240148,7.196833752956436,54.2912990127169,36.96133363851377,5.95384831418714,869584.3561388622
157.15,225.42799659812928,55.563908465333036,11.725941035832738,7.458762493324178,54.506193815340396,36.85067521171893,6.033597086339451,816681.0652118336
157.16666666666666,225.30662040877093,60.20147002377967,11.709744963021333,7.4624551766231795,54.61640032942881,36.901838712138556,6.036529677029222,813687.5389778189
157.18333333333334,225.3562743044175,58.87172698063021,11.695059611761115,7.758457312886243,54.64199576210112,36.91145189593347,6.104516223914079,758175.9560030828
157.2,225.89970860677198,68.44786158241553,11.687645698145884,7.734874494544901,54.548470841283276,36.9658197909514,6.098237846222021,765619.8836238884
157.21666666666667,225.67902462612042,56.26847380909133,11.689577281996081,7.860593575951783,54.47267134960853,36.85857938506142,6.121612893573883,740605.2495318975
157.23333333333332,225.9631552512093,64.56448264545664,11.690330122339748,7.114587624933242,54.52632556321632,36.98525978484779,5.93153623162036,881527.9901005261
157.25,224.20595905527125,57.61144812630199,11.68833242168869,8.010399023422599,54.53858203890292,36.93196002136263,6.14594817239333,709735.9254230891
157.26666666666668,225.7341956212833,61.75945254448464,11.689822126889045,7.529259174486914,54.51699663816503,36.96229495689326,6.053084099000629,800460.1231919932
157.28333333333333,225.6404049295064,56.903574964028394,11.691452654813498,7.697360189211873,54.55118282076951,36.9944457160296,6.091485198083005,769121.7326200128
157.3,225.68730027539485,63.737528016632346,11.692791796261178,7.624513618677042,54.55098198502091,36.97885099565118,6.075545955334181,783942.9271344928
157.31666666666666,225.81695211402766,54.541792544106215,11.686801711606606,7.095117112993057,54.66140339385339,36.86669718471046,5.9264785298044504,882024.2395288981
157.33333333333334,225.68178317587856,63.816915660999484,11.672347582375385,7.769031815060653,54.736758779572085,36.9704127565423,6.105783377156841,755268.7588339789
157.35,225.25144941360804,58.26308837381553,11.66011984000821,7.409246967269398,54.725269356229504,36.988891432059205,6.026901945172289,814674.7400103023
157.36666666666667,225.60178523289238,61.77929945557642,11.648788368616346,7.472106507972838,54.770854647562636,36.99145494773785,6.042370415551144,803596.7456331553
157.38333333333333,225.4252380483711,68.68271669700161,11.642914334667928,8.022316319523918,54.62660298723627,36.85227740901808,6.142252656287103,708362.1780903825
157.4,225.8472961613672,56.576100931013976,11.649410624676719,7.659174486915388,54.517664826737814,36.95674067292287,6.084259950497308,770031.6136266296
157.41666666666666,225.24041521457542,72.81087420409249,11.662599560819485,7.774738689250019,54.41154467970518,36.95054551003281,6.108342596482518,753068.1955664527
157.43333333333334,225.82798631306025,79.88960582682843,11.670311703244426,7.21126878767071,54.16932564151231,36.95674067292286,5.965882533132129,862130.9403450234
157.45,225.5521313372458,59.20250883215993,11.669311460347835,7.788250553139544,54.06856413522212,36.81425192645151,6.109702650412046,749915.1799249833
157.46666666666667,225.08041932860306,62.1563907663203,11.67354511474496,7.8825818265049215,54.03603267001117,36.97660791943237,6.126560203210262,733173.43068282
157.48333333333332,225.5493727874876,67.8723011607538,11.684584047645105,7.6026092927443365,53.95657130490544,36.98579385061417,6.071570139206465,786880.5710615799
157.5,224.61698296923478,56.09646724629589,11.701395636832027,8.143083848325322,53.90351003344381,36.93473716334783,6.158631116901914,691535.6882488015
157.51666666666668,225.62661218071565,73.3798189887236,11.717206033942215,7.176356145571069,53.87036319559764,36.92341496910048,5.950090502459086,874439.465688314
157.53333333333333,225.83626196233467,56.387555275642036,11.720841794991667,7.790684367132067,53.89246388916444,36.86562905317769,6.108531322984827,758164.0610672828
157.55,225.74247127055773,66.11254171061572,11.72334154899668,7.8598382543678955,53.879541038043676,36.92362859540704,6.121338516854953,748329.5667878926
157.56666666666666,224.90663069383996,65.36166690764325,11.73682985219929,7.993865873197527,53.759963451463776,36.94755474174106,6.144368364121949,724164.9103046157
157.58333333333334,225.39489400103156,64.55125137139545,11.759405257634686,7.993698023956664,53.648131137141,36.975219348439765,6.143774866092641,729388.7916293093
157.6,225.3617914039338,63.5688292723522,11.787846442112256,8.084504463263906,53.554986367111596,36.90312046997788,6.15687821171603,718243.0125731622
157.61666666666667,225.49971889184104,57.386516467261785,11.809702632121533,7.20849927519646,53.651691858526256,36.82450598916609,5.948864409738543,879877.0172729467
157.63333333333333,225.46937484450146,61.67014144457162,11.813556464081257,7.726314183260853,53.80960060621056,36.913588158999005,6.09335185837547,783656.7687875911
157.65,225.97694800000002,61.58744598168919,11.798707441349354,6.971496147096969,53.956812017408694,36.928969253070875,5.864670438353815,929788.6439402974
157.66666666666666,225.85281326088352,59.467134313383696,11.759320186795605,6.847946524344188,54.23393827849429,36.920424200808725,5.801679576252206,951058.3948335298
157.68333333333334,225.9686723507256,57.29058973031817,11.705813133847935,7.55250629434653,54.43441628040484,36.92800793469139,6.056672932440634,798863.132299564
157.7,225.81419356426952,60.23785602744794,11.661987122914473,7.530098420691233,54.50296348286309,36.936980239566644,6.054786331923122,795805.1739863931
157.71666666666667,225.95487960193486,67.61098349804534,11.63930197689649,8.006874189364462,54.397284260288075,36.92373540856031,6.139400199093151,712071.9765574278
157.73333333333332,225.91625990532083,60.211393479325565,11.641210938337894,7.998481727321279,54.23228412469369,36.90151827267872,6.138659823423267,711949.5154436252
157.75,225.81971066378577,55.94430759459222,11.652389871360677,7.168299382009613,54.306257524019664,36.8873121232929,5.954752862342737,861739.0425530521
157.76666666666668,225.7231614222507,61.21366248946061,11.650771121408193,7.311390859845884,54.46221948476018,36.977569237811856,5.998450199708861,834406.1795465824
157.78333333333333,225.87764020870685,55.00157931773252,11.6434147895013,7.917410543984131,54.51010491619795,36.95962462806134,6.128808436895361,724538.5667955677
157.8,225.84177906185099,64.29324152720227,11.650499989778833,8.043213550011444,54.42249043807324,36.987289234760055,6.1440466322696565,706656.1064910684
157.81666666666666,225.03628253247277,55.75906975773557,11.67486266440627,7.87519645990692,54.343812428892555,36.87182421606775,6.125583580355623,733107.8723485844
157.83333333333334,225.13834887352414,66.0133071551568,11.707426895221504,8.009308003356985,54.26318783751413,36.85430685893034,6.144710482063179,718306.9772378325
157.85,225.9631552512093,59.22566356176701,11.741334692540518,7.938559548332953,54.160372204794236,36.99145494773785,6.133698375906971,736988.7896109433
157.86666666666667,225.13007322424966,57.26081936368049,11.765735675289006,7.173586633096819,54.2712369842733,36.962615396353094,5.945706065589461,877146.8748869377
157.88333333333333,225.60454378265052,55.74253066515909,11.765429151828322,7.219577325093461,54.5112939648904,36.957488364995804,5.957774036012441,870163.3088206545
157.9,225.71764432273446,55.12396860279852,11.748826798622636,7.766681925688563,54.67047617691038,36.982055390249485,6.103560298013308,765995.4538885641
157.91666666666666,225.89970860677198,66.76418195812926,11.737089538403328,7.774990463111314,54.63420477944361,36.97917143511101,6.1048989544181795,765982.7860693953
157.93333333333334,225.67902462612042,55.88807467983216,11.737335150870024,7.915815976195926,54.57250098110495,36.9487296864271,6.130863121793502,738477.7873732762
157.95,225.30937895852904,71.8582224716869,11.751303612156352,8.087609674219882,54.422087127071244,36.942641336690315,6.155611212377311,714098.8814417061
157.96666666666667,224.23630310261086,56.374324001580845,11.778945191251063,8.005531395437552,54.27010676183481,36.96881055924315,6.148899333089794,723899.0982570727
157.98333333333332,225.85005471112538,67.28350946503092,11.803955194905047,7.499801632715343,54.25996719889412,36.810620279240105,6.035667016659077,826576.39880749
158.0,225.2376566648173,80.16415476359809,11.816527724914932,7.793034256504159,54.07073349148948,36.97575341420615,6.108581525285368,775835.1338101666
158.01666666666668,225.44178934692002,59.88722726482644,11.825520861701998,7.890051117723354,53.91207661764419,36.84725719081407,6.126822908071868,756309.446914738
158.03333333333333,225.38110125224082,62.10677348859084,11.832757205447194,7.917242694743267,53.90868941261936,36.884534981307695,6.131941481403647,752967.6189834994
158.05,224.63905136729994,58.09108181102008,11.839460979807052,7.76794079499504,53.93944140457018,36.930891889829866,6.104677594190851,775913.5132942031
158.06666666666666,225.31489605804535,54.621180188473346,11.839597063179335,7.383566033417258,54.1126934821685,36.97436484321355,6.0013631563304894,849275.7155946543
158.08333333333334,225.3921354512734,78.65909733913787,11.83239353457667,8.03616388189517,54.04831129674422,36.9829098954757,6.151588850060736,736920.8672087512
158.1,225.55488988700392,59.19920101364463,11.830309324753934,7.824841687647822,53.889903487729995,36.97105363546197,6.113528765294983,768744.6837038072
158.11666666666667,225.5162701903899,69.34758821857635,11.833508691295096,7.807637140459297,53.855332654475816,36.97062638284887,6.109997849034748,774413.3064691095
158.13333333333333,225.50799454111547,57.61144812630199,11.836712988561477,7.757114518959335,53.849661814079006,36.67902647440299,6.098978117033456,781195.8451093041
158.15,225.7231614222507,68.50409449717557,11.8383651364209,7.7789349202716105,53.854253289056736,36.984405279621576,6.1028634300442635,780967.5595893736
158.16666666666666,225.73971272079962,74.29277689894563,11.842409440921429,8.043045700770582,53.67205058485546,36.89008926527809,6.151871445338228,737521.677906004
158.18333333333334,225.0445581817472,59.467134313383696,11.855121304124475,7.995208667124437,53.555048439329425,36.99530022125582,6.146424637998857,741113.1168001216
158.2,225.5493727874876,55.3753628099611,11.874976465443734,8.104310673685816,53.6060198008204,36.95214770733196,6.162075199502659,727062.7491873659
158.21666666666667,225.91625990532083,54.22093414812239,11.897286887833022,7.994033722438391,53.708296999692855,36.756466010528726,6.143507720850521,750379.4756377519
158.23333333333332,225.74247127055773,84.46431883348441,11.919274801716186,7.976241702906844,53.5690821245027,36.67186999313344,6.140564713948997,763475.1877674877
158.25,225.31489605804535,54.20439505554591,11.928498479310145,7.098641947051194,53.57720096370815,36.9044022278172,5.894207248807117,921877.9921813573
158.26666666666668,225.63764637974825,55.16035460646679,11.915310320807865,7.652880140383001,53.881480690544,36.83561455710689,6.068116202463385,812910.9263025074
158.28333333333333,225.60454378265052,89.045647477171,11.895424179069586,7.881742580300603,53.73817863651314,36.98771648737316,6.122999585142018,776959.7025234175
158.3,225.15214162231484,55.13058423982911,11.886033297658464,7.941245136186771,53.566574643800344,36.95097276264592,6.136475635488463,754658.1571592081
158.31666666666666,225.8445376116091,55.24966570637981,11.87247077541297,6.871877622644389,53.84603978412461,36.98728923476006,5.8147840731398865,962844.3587683891
158.33333333333334,224.94800894021213,56.1957018017548,11.84608666724558,7.853879606317237,54.10277175751067,36.79085984588388,6.121142374052247,762894.1769519784
158.35,225.71764432273446,57.786762507612735,11.815390480557365,7.12558175020981,54.27791294698409,36.94830243381399,5.918719655134952,898826.7171276726
158.36666666666667,224.5176751779416,56.387555275642036,11.776740729676533,7.018829633020524,54.54865997370869,36.966567483024335,5.8954004729101825,906858.3618860812
158.38333333333333,225.47765049377588,64.05838641261617,11.733347248169299,7.709277485313192,54.646383056227066,36.901838712138556,6.093085687048368,774489.6403019289
158.4,225.69557592466927,59.407593580108355,11.707110308322628,8.079301136797131,54.554192994543634,36.90643167772946,6.15146287359384,707524.1319535334
158.41666666666666,225.90246715653012,64.36601353453881,11.710432044619738,8.134355687800412,54.40297918170803,36.937727931639586,6.156601745139938,700945.9391019155
158.43333333333334,225.81695211402766,76.0591519861143,11.732443187908007,7.77381551842527,54.156614258603796,36.86477454795148,6.105076062526331,767483.7960281094
158.45,224.51491662818344,58.001770711107056,11.760542943191847,7.877042801556421,54.02670879190436,36.930144197756924,6.127987172489385,744164.863680722
158.46666666666667,225.9245355545953,60.73402880474252,11.775614524240268,6.970489051651788,54.165170731232344,36.92811474784466,5.868535975215582,925360.0216280181
158.48333333333332,225.87764020870685,61.52790524841384,11.77012482649505,7.752582589456016,54.28264448203333,36.92854200045777,6.099349810792106,773873.7837989861
158.5,225.56316553627835,63.419977439163816,11.765332650022168,7.877714198519876,54.236573449452,36.92191958495461,6.124826910583709,750393.7602459048
158.51666666666668,225.9686723507256,54.39294071091784,11.775666366704547,8.154077973601892,54.20384614015859,36.943923094529644,6.162817939432477,705429.5739352637
158.53333333333333,225.55488988700392,69.64859970346839,11.789292945685816,7.109636072327763,54.229281730842345,36.92245365072099,5.918199138434731,899216.3648786884
158.55,225.69557592466927,59.79460834639812,11.790612188834386,7.705081254291601,54.268415623469735,36.738735027084765,6.088785392912809,784409.127830037
158.56666666666666,225.10524627642639,71.89130065683987,11.791721450368412,8.006538490882734,54.153952695996416,36.85281147478447,6.147134841096705,732749.3768127278
158.58333333333334,225.32317170731977,54.7931867512688,11.792642102466802,6.9438849469749,54.20615307565933,36.881223773556115,5.860153078688041,929500.2260953259
158.6,225.9631552512093,56.00054050935226,11.776945160551573,7.5108796826123445,54.46592094106133,36.928542000457774,6.040523823460902,817983.072583512
158.61666666666667,225.9245355545953,56.09646724629589,11.758009077460676,7.804783703364614,54.57178233540271,36.92138551918822,6.110162411304747,761821.6006395015
158.63333333333333,225.68730027539485,64.34285880493172,11.754865402733072,7.97934691386282,54.52290459371548,36.99893186846723,6.140839849412424,732273.3143107777
158.65,225.82798631306025,79.15527011643245,11.768721784178044,7.9952086671244365,54.2396241204387,36.85302510109102,6.143087271103343,735962.4413841465
158.66666666666666,225.25144941360804,54.935422947426574,11.784383418165586,7.163096055542839,54.18631542158405,36.96400396734569,5.938912949862042,882694.3363385622
158.68333333333334,225.82246921354394,55.65652738376136,11.791913915784574,8.067383840695813,54.338531454611605,36.92202639810788,6.153791804376389,721877.8645159622
158.7,225.80591791499506,64.13115841995271,11.803917828252208,7.919508659494927,54.29426733137871,36.95033188372626,6.1312099835608596,750385.6185266058
158.71666666666667,225.80591791499506,73.92891686226292,11.824369563253752,7.858495460440985,54.12034953500389,36.94071869993134,6.11954683662106,766522.3145126563
158.73333333333332,225.94660395266044,56.71502930865646,11.833747177202026,6.9372549019607845,54.17543253074717,36.89874113069352,5.846100388968668,942355.0599131032
158.75,225.95487960193486,55.35882371738462,11.826139631128422,7.910864423590447,54.38449215037749,36.99391165026322,6.128978109234566,754001.4011579556
158.76666666666668,225.19903696820327,62.16962204038149,11.820807944628916,7.7048294804303055,54.41703612099799,36.93676661326009,6.089205168310215,787560.1630184322
158.78333333333333,225.64592202902267,66.88657124319525,11.824575856889576,7.877882047760739,54.34494452602359,36.87631036850538,6.123850301664896,760736.0456644888
158.8,225.9741894502419,55.6135257430625,11.832857973433473,7.7996643015182725,54.32993365922247,36.95866330968185,6.10659782983452,774596.885170079
158.81666666666666,225.78660806668807,62.030693662739004,11.844506871215012,7.808140688181887,54.37157008416729,36.97041275654231,6.1086734823307705,775572.0725159268
158.83333333333334,225.47765049377588,85.74775241741972,11.859327874427223,7.9047379262989255,54.12213687863223,36.954818036163886,6.1289120666051335,765756.9837529646
158.85,223.77286674324256,62.93042029889984,11.878095161898285,7.706004425116349,53.902171721554765,36.91006332494087,6.092356442783348,790172.9606995792
158.86666666666667,225.38937690151525,59.33151375425652,11.892969410112833,7.782207980468453,53.95362663322199,36.893080033569845,6.1023657155488475,785529.4907358814
158.88333333333333,225.85281326088352,62.79479973977265,11.903913103470929,7.997222858014802,53.969719762691206,36.95118638895247,6.144233633541183,752410.136014667
158.9,225.53282148893877,55.504367732057695,11.919604944936301,7.9319295033188375,54.00361547595715,36.95374990463111,6.1327234710369085,763222.8810896454
158.91666666666666,225.02524833344017,72.70171619308768,11.940934281255753,8.018539711604486,53.9441521252207,36.99497978179599,6.15045153360401,753333.0645329814
158.93333333333334,224.35492074221108,56.96311569730374,11.96493617431643,7.86277561608301,53.89234119971774,36.843518730449375,6.121206126626432,777531.4745484985
158.95,224.39905753834137,55.24966570637981,11.985819174260335,7.829709315632869,54.02969169235119,36.879194323643866,6.11257602002503,786553.5745885602
158.96666666666667,225.47765049377588,55.44482699878234,11.986508164838002,6.897287604685278,54.319182355017034,36.91860837720302,5.804541730604206,976936.934522552
158.98333333333332,224.6914638127047,57.35674610062411,11.957260955498946,7.129022659647517,54.66735146004664,36.95588616769665,5.90485402268297,917827.8232672539
159.0,225.77281531789737,69.89337827360038,11.906311264138562,7.103845273517966,54.817245634955775,36.98793011367971,5.896496142260582,922720.5787904604
159.01666666666668,225.6569562280553,60.016232186923034,11.854776691728691,7.817875944151978,54.82365187255673,36.95695429922942,6.1108500477452665,774480.2530877783
159.03333333333333,225.96039670145117,88.13599738546428,11.81631915122819,7.287556267643244,54.61941101941979,36.94648661020828,5.970757808832196,875533.295851756
159.05,225.4666162947433,54.333399977642486,11.792134203318982,7.9437628747997255,54.460035882848906,36.934416723888,6.136379945558399,740950.4101380099
159.06666666666666,225.00869703489133,54.839496210482956,11.789734755699675,8.00309758144503,54.50904207967613,36.934203097581445,6.146842734912052,728792.1484982503
159.08333333333334,225.75626401934846,59.80783962045931,11.80091293059536,7.511551079575799,54.568220611763046,36.99198901350424,6.039613493708035,821737.3803099527
159.1,225.6073023324087,56.62571820874343,11.799239135273071,6.8113679713130395,54.78255620985774,36.956420233463035,5.806520727634124,961079.8184340732
159.11666666666667,224.88456229577483,59.64244869469445,11.782725521586729,7.758960860608835,54.941909416947695,36.88101014724956,6.103964917283923,769973.0285000183
159.13333333333333,225.75626401934846,55.69622120594493,11.768955778071948,7.562157625696194,54.990250884648916,36.953322652018,6.055535845915108,806248.216411248
159.15,225.8555718106417,59.62921742063326,11.757517304981961,7.222430762188144,55.11088676251631,36.973617151140616,5.958221774381598,870335.6099643925
159.16666666666666,225.7810909671718,54.561639455198,11.739112456713555,7.216304264896619,55.281332429044504,36.90290684367132,5.95910009456044,866927.9915053947
159.18333333333334,225.44454789667813,55.00819495476312,11.722909514503803,7.86646829938201,55.38662137556028,36.803570611123824,6.123373386725591,743526.3571007361
159.2,225.87488165894865,63.019731398812866,11.72507048825687,7.9832913710231175,55.29213645451915,36.89724574654765,6.140197569940096,727588.4682325635
159.21666666666667,225.97694800000002,65.82476149978487,11.731342437054215,6.747501335164416,55.26509500449679,36.84917982757305,5.791300124685248,966280.2698847384
159.23333333333332,225.44178934692002,54.469020536769676,11.72941529027374,7.993194476234075,55.317936813405936,36.87994201571679,6.142743217693411,723048.5940608853
159.25,225.57695828506908,67.00234489123066,11.738063047906218,7.924292362859541,55.18625364938216,36.92085145342184,6.132503765023609,739184.5672011091
159.26666666666668,225.7810909671718,58.640179684559406,11.762582768472496,7.845738918135348,55.05104429230912,36.97532616159305,6.1183642467822335,755385.025694652
159.28333333333333,225.93005265411156,71.38851224251471,11.783832713887502,7.156633859769589,54.99895062547096,36.90493629358358,5.932553588025392,891171.6960993819
159.3,225.94108685314416,54.73364601799345,11.78607722213674,7.228305485618372,55.081349300415006,36.86359960326543,5.95582618005518,873543.6790324366
159.31666666666666,225.75902256910663,70.64425307657284,11.771612617395553,7.223270008392463,55.14941698330035,36.863385976958874,5.9572191765737195,874702.9185425373
159.33333333333334,225.40868674982227,61.29635795234304,11.759053967880993,7.9728847180895706,55.04029926760333,36.72869459067674,6.14070722151125,732201.6442652214
159.35,224.8100814523049,62.75841373610439,11.766064778907454,7.897352559700924,54.91453078377117,36.93281452658884,6.130530208606147,743847.2968618133
159.36666666666667,225.9686723507256,57.654449767000855,11.784940326070254,7.618303196765087,54.887530583468056,36.95695429922943,6.067478803016623,799861.8538809598
159.38333333333333,225.7810909671718,62.8609561100786,11.802163723669858,7.634164950026703,54.90459385889061,36.94915693904021,6.071045259775128,800137.5762647144
159.4,225.5962681333761,64.4917106381201,11.811327568191647,7.201281757839323,54.91964658656492,36.99476615548943,5.945657845075877,883676.8878399134
159.41666666666666,225.87488165894865,58.38878547739682,11.801215293698247,6.946738384069581,55.076288352132906,36.97212176699473,5.855809566197883,934356.6734072303
159.43333333333334,225.86384745991612,67.37282056494394,11.779938470779705,7.783466849774928,55.104952430516654,36.99594110017548,6.105494946845363,771291.1527379348
159.45,225.06938512957052,58.86841916211491,11.764622097666352,7.19977111467155,55.08739314285708,36.99028000305181,5.95473542821644,871801.6233368776
159.46666666666667,225.41972094885483,65.26904798921494,11.754962207724748,7.693415732051577,55.09616288186877,36.92939650568398,6.088985592541026,780784.572522055
159.48333333333332,225.64868057878087,58.365630747789744,11.7486407614241,7.3551995117113,55.089141666672695,36.99775692378118,6.001218832908849,841686.2992132611
