Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
159.5,224.45974563302056,68.48424758608378,11.752038826705876,7.923201342793927,55.01383853279089,36.9856870374609,6.135635735881189,737218.4061552547
159.51666666666668,225.2817934609476,64.54463573436486,11.758416482340706,7.01538872358282,54.938174971269305,36.76586556801709,5.89188417993123,910270.7071788879
159.53333333333333,225.25144941360804,60.44955641242696,11.75726354275335,7.627786678873882,54.985138146936904,36.90066376745251,6.074616428687837,791058.6076788862
159.55,225.15214162231484,60.47601896054934,11.763707980020449,8.09121843289845,54.914614988792444,36.9644312199588,6.156989594408247,712070.3789991096
159.56666666666666,225.72867852176702,75.96984088620128,11.77551554039862,6.88337529564355,54.81477754690332,36.99038681620508,5.837569944737327,946435.5396200985
159.58333333333334,224.96731878851915,57.54198393748075,11.776828577490567,7.596482795452811,54.82077389522109,36.92875562676433,6.067116043475541,797963.8986535288
159.6,225.39765255078967,57.68091231512322,11.779559313650061,7.883001449607081,54.85342059341492,36.70882734416724,6.126191961698657,749781.6780865683
159.61666666666667,225.670748976846,72.0897697677577,11.781298533290446,6.757352728008234,54.87094719652221,36.95321583886473,5.783841416809546,974034.1878686065
159.63333333333333,225.60454378265052,55.034657502885494,11.775132554220264,7.948462653543908,54.90255777869527,36.966674296177615,6.136629019545826,738270.7855732413
159.65,225.7314370715252,55.59367883197071,11.776014128619591,7.557122148470282,54.972628927367275,36.89446860456245,6.0538276641336655,808204.4207629305
159.66666666666666,225.7810909671718,60.376784405090426,11.789543106561869,7.94267185473411,54.989388631014336,36.97222858014801,6.135260094201176,743299.3691720396
159.68333333333334,225.72591997200888,57.7172983187915,11.813029144652884,7.769787136644543,54.96137825027217,36.83540093080033,6.1019299753975575,776194.5827054238
159.7,224.90663069383996,56.91349841957429,11.846459100999827,8.030792706187533,54.960544925332634,36.99038681620508,6.152351033300968,732739.2061328257
159.71666666666667,225.9052257062883,60.77372262692608,11.880410912576442,7.520279240100709,54.97704784042718,36.96539253833829,6.033766692766421,834300.5267971972
159.73333333333332,225.90246715653012,77.56090159205922,11.907683478440376,7.913717860685131,54.82211108865451,36.99882505531396,6.128065096512606,771247.026074562
159.75,224.9700773382773,58.89818952875259,11.93719445366889,7.966674296177613,54.64200532181352,36.76522468909743,6.141087233176366,758221.3572503529
159.76666666666668,225.92729410435342,56.47025073852447,11.970592024836057,7.948882276646067,54.67329086916822,36.98237582970931,6.133289767946902,770133.3277203934
159.78333333333333,225.75626401934846,64.59425301209431,11.99215178356007,7.041489280537117,54.79209468244778,36.903547722590986,5.859040749308188,950213.0365775692
159.8,225.76729821838106,61.19712339688412,11.99063498213677,7.4570840009155415,54.93060137597728,36.94680704966812,6.003355303201569,864592.1716838209
159.81666666666666,225.93281120386973,61.17396866727704,11.96808140771926,6.946597607205552,55.1048392189675,36.9801327534905,5.812967783828164,968100.4531406305
159.83333333333334,225.81971066378577,67.95168880512095,11.94153320827094,8.067803463797972,55.10599786734874,36.79011215381094,6.1565577838905625,747261.077338283
159.85,225.8555718106417,64.35609007899292,11.929815914585868,7.620820935378043,54.97700656232113,36.96752880140383,6.0572719780211015,824272.2449430178
159.86666666666667,225.43351369764554,62.02738584422371,11.923053284680234,7.099229419394216,55.04777753748906,36.93505760280766,5.894476244779471,922981.626245384
159.88333333333333,225.6404049295064,65.32197308545969,11.909729306884598,7.67805752651255,55.090705520598185,36.953643091477836,6.07504211973529,809591.7668938928
159.9,224.74387625810942,57.604832489271395,11.89116062790239,6.822070387073457,55.21065878429932,36.983123521782254,5.79653300994071,971654.3344946391
159.91666666666666,225.94660395266044,59.285204295042355,11.86299571829191,7.446257724879835,55.405354389209705,36.97938506141756,6.013938940237037,845283.4643466091
159.93333333333334,225.3728256029664,67.46543948337226,11.831399613847285,7.099229419394217,55.44578100613819,36.94232089723049,5.909416435925772,907389.5391532357
159.95,225.9245355545953,65.44105455201039,11.806679516242339,7.7235446707866,55.37593990687224,36.99871824216068,6.091224528841527,785950.1884244153
159.96666666666667,225.88039875846496,69.00688291150074,11.787692046870658,6.955466544594492,55.31435751931107,36.96752880140383,5.861304766758705,932490.4355608231
159.98333333333332,225.11076337594267,55.461366091358826,11.77047856150085,7.453559166857405,55.38459382581983,36.88613717860685,6.029776892023562,823538.8998055562
160.0,225.86936455943243,72.75464128933243,11.764118841343889,7.963317311360342,55.26304167051057,36.91668574044404,6.138097387583778,739241.0957830644
160.01666666666665,225.87212310919054,65.57005947410698,11.783294430815856,8.133600366216525,54.963386201847,36.91839475089647,6.161291825116142,712046.345737742
160.03333333333333,225.71212722321818,66.98911361716947,11.826522004707737,8.035996032654307,54.73756418363092,36.98248264286259,6.1505943866841575,734389.474572372
160.05,225.90246715653012,59.76483797976045,11.880409427801105,7.973304341191731,54.618297002129914,36.9501182574197,6.13995876814023,752430.2940103553
160.06666666666666,225.8445376116091,57.95876907040819,11.93229815406531,7.733196002136264,54.64873540376363,36.97778286411841,6.086367527117135,802527.589872608
160.08333333333334,225.50799454111547,80.0351498415015,11.97934184852242,8.06729991607538,54.485711814457574,36.98461890592813,6.157375770065669,754873.382622999
160.1,225.49971889184104,61.50475051880676,12.019717227073603,7.531609063859006,54.34735860626209,36.92939650568398,6.02434473618817,853850.7748184024
160.11666666666667,225.19351986868702,64.39247608266119,12.050277612690076,7.916067750057222,54.388540442782485,36.98355077439536,6.125753116695939,787021.3953288742
160.13333333333333,225.93005265411156,95.99537417781035,12.076668364913502,8.00175478751812,54.05470145967833,36.90226596475166,6.140674804862928,788152.4414872032
160.15,225.5162701903899,54.69726001432518,12.104456487400618,7.900122072175174,53.85128583950363,36.868833447776,6.117514061645372,797964.3123107417
160.16666666666666,225.80315936523692,59.31166684316474,12.12071991248787,7.128908218865143,54.11760286997969,36.956313420309755,5.844091031589595,957938.4554197585
160.18333333333334,225.87764020870685,57.667681041062046,12.110399091189521,7.204554818036164,54.44244640867965,36.95332265201801,5.898685764128116,936694.8540924074
160.2,225.45558209571075,58.87172698063021,12.091432868038865,8.122270542458228,54.601298332991625,36.90536354619669,6.166533342369646,757396.0594208712
160.21666666666667,225.95487960193486,67.36620492791334,12.08834107232832,7.987403677424276,54.5454689383679,36.89105058365759,6.1369159542740155,784455.2016343325
160.23333333333335,225.0473167315053,58.69310478080416,12.092685921167508,7.197756923781186,54.62892236733642,36.98237582970931,5.9051432530028825,930367.4698864825
160.25,225.6597147778134,56.49340546813154,12.085449643191033,7.546044098573281,54.86796656936631,36.99006637674525,6.020079971741779,862049.8302495998
160.26666666666665,225.6404049295064,66.89318688022585,12.076782516865945,8.067132066834516,54.8880516448792,36.96710154879072,6.15542421814325,767251.9565544171
160.28333333333333,224.9949042861006,54.297013973974224,12.074702541217261,7.18558785381857,54.98118217852296,36.986114290074006,5.904053198828419,928460.2271685179
160.3,225.22110536626846,57.62137158184788,12.068130694964024,7.715487907225147,55.200564885576355,36.97895780880445,6.07388910149379,825037.2289302513
160.31666666666666,225.88315730822313,64.04515513855497,12.062406772398443,7.8988632028686965,55.211394005560415,36.88026245517662,6.118164463064261,795114.757817773
160.33333333333334,225.65143912853898,61.91822783321891,12.068254626413061,7.894666971847105,55.15708133306271,36.98397802700847,6.117826279807543,795266.6247040812
160.35,225.40868674982227,64.80926121558863,12.082496711570567,7.762233920805678,55.11976130417061,36.94840924696727,6.084354763405171,821222.5231582453
160.36666666666667,225.18248566965443,69.15573474468911,12.098048381862041,7.752918287937743,55.03860278947469,36.86936751354238,6.081628728957363,825465.9011627125
160.38333333333333,225.86936455943243,59.41751703565424,12.10166395736532,7.069939726863508,55.120904919650265,36.938689250019074,5.849416967699074,964026.7524018087
160.4,225.56040698652023,68.29570193071184,12.089867216702507,7.690646219577325,55.20989767750893,36.912092774853136,6.063137237030688,837355.2409177978
160.41666666666666,225.02248978368203,59.86738035373466,12.069870709903636,7.0108857729181375,55.2943818494005,36.8716105897612,5.8259348660886605,967685.5301187165
160.43333333333334,225.82798631306025,61.01850119705807,12.039654826492269,7.3687113756008245,55.480631570952156,37.0,5.967863311805301,890854.1501874492
160.45,225.86108891015795,91.33135007124135,12.015224998750481,8.142496375982299,55.17948291074685,36.91294728007935,6.169265206620094,752538.4135066747
160.46666666666667,225.45006499619444,67.15450454293432,12.017640991452677,7.986060883497368,54.75884615360762,36.97821011673152,6.141277863615065,771349.0047769679
160.48333333333335,225.72867852176702,57.14504571564509,12.032702995009242,7.386503395132372,54.799931283535315,36.930464637216765,5.97538554158017,884730.4376121622
160.5,225.28455201070577,59.64906433172504,12.033013277816018,6.950543571253634,55.058231842029734,36.99455252918288,5.814184488383448,974389.3338277731
160.51666666666665,225.75902256910663,59.60275487251088,12.018610319685964,7.810658426794842,55.21262636247583,36.89265278095674,6.100073806658489,802428.097892828
160.53333333333333,225.92729410435342,62.84772483601741,12.011861750160213,7.868062867170215,55.193777431651,36.99113450827802,6.113599412397766,792397.1366607331
160.55,225.78936661644622,71.24958386487222,12.023308432545772,7.996635385671779,55.03864167276657,36.92074464026856,6.142024072069867,772914.1429794955
160.56666666666666,225.8886744077394,57.41297901538416,12.048214808460916,7.937048905165179,54.94349689859542,36.932387273975735,6.127752692783808,784591.5845675793
160.58333333333334,225.40868674982227,60.47271114203404,12.081935294398106,8.031380178530556,54.957161406455555,36.99839780270085,6.1488097756314675,771806.8216144621
160.6,225.65143912853898,58.82541752141605,12.117635495721366,7.787830930037385,54.98796647665977,36.873212787060346,6.0870137054738525,822117.0323560445
160.61666666666667,225.95212105217675,56.70841367162586,12.147095477272309,7.805706874189363,55.094907235193915,36.91348134584573,6.087764636208257,824572.6631247493
160.63333333333333,225.5521313372458,66.28124045489588,12.160218577126756,7.048075854172816,55.23628381752755,36.95182726787213,5.827564555344993,980102.0446225248
160.65,225.70936867346,65.16319779672543,12.156349436126417,7.873098344396125,55.276790179529094,36.96528572518501,6.106144655304651,814451.4578000194
160.66666666666666,225.70109302418558,54.869266577120634,12.142241004763896,7.016719426924444,55.431342885482294,36.94146639200427,5.821335145849348,981432.1206810595
160.68333333333334,224.94249184069582,54.955269858518356,12.126335683024205,8.030289158464942,55.64341518305333,36.95097276264592,6.14878810648876,775772.1633464551
160.7,225.83626196233467,64.78941430449684,12.11875960757016,7.6471732661936365,55.651470838184935,36.97639429312581,6.045955341937504,850984.7850555955
160.71666666666667,225.07490222908677,57.307128822894654,12.121791495408651,7.891058213168537,55.65626002224603,36.991241321431296,6.116153790858123,800891.8062456945
160.73333333333335,225.9079842560464,54.34332343318838,12.125022438304661,7.30618753337911,55.81542633282832,36.973403524834055,5.932901139240184,917744.2713124302
160.75,225.91074280580457,64.07823332370795,12.125691127348457,8.068978408484016,55.87165935872277,36.999786373693446,6.153336481150372,775093.9746581228
160.76666666666665,225.69281737491116,63.42328525767911,12.138294003205406,8.068474860761423,55.72845567013137,36.855588616769666,6.153619443914962,776100.6567294962
160.78333333333333,225.7645396686229,59.78799270936753,12.15988723664453,7.610582131685359,55.70783344265634,36.96058594644083,6.030465014995223,863532.3413351179
160.8,225.8390205120928,61.84876364439766,12.180607307234467,8.07745479514763,55.70678741238866,36.81713588158999,6.153322537616729,781487.9394197972
160.81666666666666,224.9893871865843,55.35551589886932,12.20575048710889,7.926390478370337,55.71040478187834,36.986114290074006,6.119583045884428,807254.2015498225
160.83333333333334,225.52730438942248,63.11235031724119,12.224862236356492,7.294728023389792,55.81893610338254,36.982696269169146,5.8747610042946805,943322.7946300493
160.85,225.46937484450146,62.64925572509958,12.230024847987018,7.918669413290608,55.852999146100125,36.9898527504387,6.113426628775669,816419.1057167806
160.86666666666667,225.85281326088352,61.63375544090334,12.234224564677904,7.8691538872358295,55.81956827042264,36.85345235370413,6.097833534216335,827860.0330167285
160.88333333333333,225.44178934692002,92.35346599246817,12.242301767877489,7.7497291523613345,55.51908524401619,36.98664835584039,6.065076129226685,857901.1721432849
160.9,225.37834270248266,54.22093414812239,12.25233911947187,7.944350347142747,55.31041810844159,36.94840924696727,6.118840150391401,813151.4363989537
160.91666666666666,225.32868880683606,54.37970943685665,12.262033186468546,7.6288776989394975,55.501172783416905,36.91230640115969,6.026079834532307,874127.8864287715
160.93333333333334,223.59356100896315,59.176046284037554,12.274892721895272,8.07510490577554,55.610257046494105,36.93836881055925,6.157738758783234,786014.0367205503
160.95,225.55764843676204,59.351360665348295,12.291514171761277,7.968352788586252,55.62122244245554,36.79609369039444,6.121163392345336,817048.7604753671
160.96666666666667,225.6404049295064,59.99307745731595,12.30027186601236,7.316644540525381,55.74262287406091,36.946059357595175,5.875802020899751,951625.7879504324
160.98333333333335,225.27903491118948,70.5847123432975,12.300085303356699,8.0159380483711,55.73533906025,36.982696269169146,6.13420772932515,811068.5391697693
161.0,225.00593848513316,60.15516056456551,12.294040497350192,7.15168230716411,55.75277677790449,36.969985503929195,5.852542491490635,977335.7734689408
161.01666666666665,225.86108891015795,72.3345483378897,12.269951113412391,7.175265125505453,55.86585643548013,36.93516441596094,5.859457076880832,975683.6264437258
161.03333333333333,225.88591585798127,65.36166690764325,12.190065294160716,7.57533379110399,55.847805322001065,36.95022507057298,6.01480515384085,877458.7111076061
161.05,225.6073023324087,65.84460841087665,12.091928147761253,8.005783169298848,55.749361278860015,36.8803692683299,6.142205779200612,780000.7349122188
161.06666666666666,225.60454378265052,57.04911897870147,12.018562113528471,6.973643924975786,55.80558532016435,36.81019302662699,5.817877334148107,968833.8569422966
161.08333333333334,224.8569767981934,61.1144279340017,11.95728727111648,7.916403448538951,55.89231320665776,36.97094682230869,6.130983131796682,770085.1425437795
161.1,225.83626196233467,56.02369523895934,11.912443070029772,7.633493553063247,55.876747968011436,36.971908140688186,6.062280733159979,817184.5657067535
161.11666666666667,225.9741894502419,55.4944442765118,11.87372050188082,7.037796597238117,56.035958625409364,36.72890821698329,5.876455482936462,928406.8530121127
161.13333333333333,225.78936661644622,86.42585521305564,11.82964533909388,7.409498741130694,55.895601654929955,36.99113450827802,6.007597256670659,852919.8939673027
161.15,225.46385774498518,56.589332205075166,11.791756509256887,7.703738460364691,55.65269325884814,36.97842374303807,6.089365384437991,783160.229665863
161.16666666666666,225.86936455943243,68.464400674992,11.776184553697792,8.184122987716485,55.48341344085876,36.993911650263215,6.165935893858405,703490.1180717405
161.18333333333334,223.71493719832154,67.56136622031588,11.784733262027263,7.550324254215305,55.23816708066943,36.92170595864805,6.060803191488237,804064.6145848767
161.2,225.46109919522698,68.44124594538494,11.799341585344425,7.863614862287328,55.05617033514903,36.94712748912795,6.1222098284073505,758900.7727913011
161.21666666666667,224.53698502624857,60.016232186923034,11.806581182120055,7.161249713893339,55.02195915888796,36.89446860456245,5.93969322669916,884243.6502100239
161.23333333333335,224.89283794504925,56.85064986778364,11.800994146494475,7.429472800793471,55.15880029581881,36.97607385366598,6.021228091817205,832383.3504162244
161.25,225.50523599135732,54.86265094009004,11.781378349295684,7.216639963378347,55.32877166980036,36.85644312199588,5.955319057905916,872876.5424738681
161.26666666666665,225.57971683482725,54.87588221415123,11.759120455163874,7.736049439230945,55.45880054725757,36.96539253833829,6.097392212169765,772394.0278383308
161.28333333333333,225.55764843676204,61.38236123374076,11.74528896637351,7.571725032425422,55.46156745626515,36.706370641641875,6.060533916540001,800931.6297814803
161.3,225.97694800000002,62.35485987723813,11.731041824925676,7.024872205691616,55.49113296324587,36.90782024872206,5.894849389053905,906611.8501443084
161.31666666666666,225.11076337594267,70.97172710958725,11.71643334718821,7.992942702372779,55.35733674165874,36.90536354619669,6.143062731854026,723535.245056298
161.33333333333334,225.46109919522698,56.969731334334334,11.718028942387727,7.852285038529031,55.16743182186752,36.987182421606775,6.120913915072715,745663.500766792
161.35,225.49971889184104,57.214509904466325,11.734452309777959,7.789005874723431,55.15310134791464,36.9246967269398,6.10908755014461,759344.074146221
161.36666666666667,225.957638151693,59.13966028036928,11.756285464983257,7.85312428473335,55.12481840131281,36.806027313649196,6.1192282664348925,753923.4194604733
161.38333333333333,225.40868674982227,76.10876926384375,11.782649992991917,7.899534599832151,54.907595326661024,36.93986419470512,6.129050687994113,751766.9008126712
161.4,225.64592202902267,57.670988859577335,11.808473788083258,7.588090333409628,54.76710263861851,36.872571908140685,6.059675396751821,807867.3234142029
161.41666666666666,225.91074280580457,58.41855584403449,11.824423053980867,7.58909742885481,54.851066210028726,36.8420233463035,6.057457865862607,811673.0367618916
161.43333333333334,225.93556975362785,66.54255811760436,11.831428027186735,7.6663920042725255,54.837832427757014,36.99081406881819,6.076304436813555,800552.2048586198
161.45,225.09697062715196,78.01407272865492,11.83758867305756,7.747798886091402,54.61903388353786,36.87983520256351,6.098513105677143,785996.9970973374
161.46666666666667,225.49144324256662,55.3786706284764,11.849810509189657,8.090379186694133,54.46411139879193,36.861890592813,6.15956420801766,725394.0621702169
161.48333333333335,225.61281943192495,68.42470685280844,11.858909094388935,7.03427176317998,54.51378461161152,36.98643472953384,5.8801790786558,927339.2307269875
161.5,225.50523599135732,65.22604634851608,11.855622909305312,7.867475394827191,54.50013624689151,36.983123521782254,6.121611911863218,766426.741578758
161.51666666666665,225.95487960193486,63.38359143549555,11.856444665380788,8.139223315785458,54.377944798174894,36.82738994430457,6.165208262402041,721764.8503927817
161.53333333333333,224.45422853350425,89.64436262843978,11.861953122291998,6.913336385137714,54.17621470938262,36.99839780270085,5.843107626408247,952550.6899835129
161.55,225.93832830338602,55.7259915725826,11.854625734245337,7.903479056992447,54.093958135595656,36.89073014419776,6.127180955783386,759759.8660068322
161.56666666666666,225.232139565301,57.28066627477227,11.839393063327245,7.159739070725566,54.27299500848137,36.97543297474632,5.930024283596707,893469.6400640837
161.58333333333334,225.3424815556268,59.65898778727094,11.82493704906372,7.905577172503243,54.397130807329894,36.97991912718395,6.1300263891019435,753099.5509310376
161.6,224.7411177083513,62.31847387356986,11.824125860061644,8.104394598306248,54.330656623386574,36.99668879224842,6.162281100113691,717654.2517663942
161.61666666666667,224.70525656149542,67.0651934430213,11.845290239903223,8.135866330968184,54.170432845179576,36.991989013504245,6.167147293867256,716587.6391561284
161.63333333333333,224.925940542147,63.615138731566354,11.868515306772878,7.232501716639963,54.14180967132737,36.83529411764706,5.952250248005425,883751.0118708244
161.65,225.9079842560464,58.5310216735546,11.871678682756265,7.475295643549249,54.29081893094398,36.97222858014801,6.021725393930041,840896.8960177095
161.66666666666666,225.32868880683606,65.72883476284125,11.859405693815049,7.4615320057984285,54.37674473909225,36.988998245212485,6.022132962305507,840207.727072026
161.68333333333334,225.5162701903899,60.767106989895495,11.847526872322849,7.886442359044786,54.37438553431647,36.839459830624854,6.1254917625374645,760910.2926574554
161.7,225.94936250241858,54.267243607336546,11.84338130795419,7.768360418097198,54.43406542162938,36.86840619516289,6.099403299563788,781513.4887376481
161.71666666666667,224.65836121560696,58.16054599984132,11.83605947328271,6.8211871519035645,54.6632284007859,36.975860227359426,5.810819279368269,960554.82682838
161.73333333333335,225.86660600967423,59.53990632072024,11.816451145138315,7.947791256580453,54.797113897975215,36.92309452964065,6.13589711873371,746760.7300283648
161.75,225.9714309004837,62.70548863985963,11.807165589533312,8.120843823910887,54.69490701128539,36.981734950789665,6.160813462588633,717317.7247179745
161.76666666666665,225.45558209571075,55.917845046469836,11.823337439207808,8.0902952620737,54.614336903363245,36.939223315785455,6.158786495819914,721391.7850081358
161.78333333333333,225.37006705320823,63.4365165317403,11.85335967091993,7.9284046692607015,54.56301265457543,36.859006637674526,6.133793661750574,754536.4676091659
161.8,225.17696857013811,57.654449767000855,11.887418032324273,8.069901579308766,54.51054931190491,36.978316929884805,6.1582614556696065,733656.4113712093
161.81666666666666,225.04179963198908,54.316860885066006,11.915832876284913,7.445922026398108,54.6234965523603,36.93890287632563,6.012966237542025,848861.4820366366
161.83333333333334,225.96039670145117,83.53812964920121,11.931394556613986,8.001167315175097,54.50151167342285,36.78744182497902,6.144324207727735,761678.0365952892
161.85,224.95352603972844,64.06500204964676,11.942021912180317,7.670000762951095,54.27630951242233,36.958770122835126,6.073728679793634,812813.3045035664
161.86666666666667,225.2348981150592,62.804723195318545,11.947421697170236,7.605378805218585,54.31073842269631,36.9584496833753,6.05458260281864,826723.3470889915
161.88333333333333,225.88591585798127,56.52317583476922,11.931530043468053,6.864632018398035,54.531822351333666,36.99903868162051,5.79835227170428,976433.4714891518
161.9,225.70936867346,66.62525358048678,11.901298989248058,8.046990157930876,54.63062858173855,36.9487296864271,6.153256263027331,743840.9738603791
161.91666666666666,225.25696651312433,103.38504074098422,11.882883135778217,7.78439002059968,54.1533159242868,36.92523079270619,6.103899496532468,795577.2502042766
161.93333333333334,225.64316347926456,65.3186652669444,11.880805681768791,7.981193255512323,53.739614153007025,36.92448310063325,6.142195134419189,751294.0284630462
161.95,225.51075309087364,58.944498987966746,11.88589677340535,7.6732738231479365,53.76622736267211,36.98771648737317,6.076175158900565,804535.6480407168
161.96666666666667,225.5493727874876,67.83922297560083,11.892801629238534,7.8692378118562605,53.78379778446164,36.99145494773785,6.120703833498464,772757.6344586534
161.98333333333335,225.77005676813917,77.9379929028031,11.901679755623386,7.9081788357366305,53.60318965893928,36.9759670405127,6.127591237223885,770937.4040376731
162.0,225.56592408603652,60.14854492753492,11.901246530800078,6.880605783169299,53.651102744448266,36.89436179140917,5.814999927419075,965730.7243064623
162.01666666666665,225.68178317587856,56.51986801625392,11.870543721345847,6.853078507667659,54.028512571440636,36.9944457160296,5.8090343268587015,965873.8776357459
162.03333333333333,225.64316347926456,58.67987350674297,11.826076381475303,8.011573968108644,54.22046512602986,36.96934462500954,6.147050974044665,736280.7168823299
162.05,225.32593025707794,55.332361169262235,11.803805266261831,7.9953765163653,54.23941388990034,36.85516136415656,6.145104226815131,733634.2607625171
162.06666666666666,225.1880027691707,83.0816506940902,11.80930134894293,8.047409781033036,54.02503948090493,36.960265506981,6.153186720066504,731904.462363018
162.08333333333334,225.8583303603998,71.5009780720348,11.815275715637455,6.892271305409324,53.84845561465617,36.9954070344091,5.832952164795587,951492.5661875961
162.1,225.81695211402766,70.37631977683377,11.804831524905234,7.75056839856565,53.83577780709401,36.9501182574197,6.097749101733319,781582.0162039981
162.11666666666667,225.82522776330208,56.93665314918137,11.789733008777096,7.438452735179675,53.87409290432808,36.972976272220954,6.020028781356217,833357.3434420353
162.13333333333333,225.24041521457542,65.52375001489281,11.780042431026725,7.776668955519951,53.94110817972371,36.971801327534905,6.106383613798813,769318.3341638693
162.15,224.46250418277873,83.45874200483408,11.783974395349956,8.058068207827878,53.676562715581575,36.95353627832456,6.15546631925978,723519.5940534654
162.16666666666666,224.84318404940265,56.764646586385915,11.787904259532931,6.770334004211578,53.65990740602803,36.852170595864806,5.789745732604794,964566.3607015107
162.18333333333334,225.71212722321818,58.22339455163197,11.776509496119921,7.941161211566338,53.87753783953992,36.95695429922942,6.135150098500709,740804.0526023598
162.2,225.27075926191506,65.25250889663845,11.762147001400676,7.212024109254596,53.94151799494821,36.958770122835126,5.957785367677052,871408.1646108277
162.21666666666667,225.9079842560464,57.4857510227207,11.74589602240592,7.519691767757687,54.06410871252122,36.983123521782254,6.045699091833206,811323.229013151
162.23333333333335,225.80867646475323,63.11235031724119,11.718943044003614,6.835873960479134,54.24825405179409,36.996795605401694,5.828974021498325,943328.5248747409
162.25,225.91625990532083,54.555023818167406,11.681585035410157,7.384405279621576,54.457890002954635,36.8443732356756,6.01496721001298,825334.8272080795
162.26666666666665,225.43075514788742,67.48197857594874,11.654999599137556,8.044724193179217,54.42859792681821,36.992416266117345,6.145236910936783,706255.5308774536
162.28333333333333,225.8941915072557,58.33255256263677,11.656411397546483,7.947875181200886,54.28636497415023,36.972869459067674,6.133244962736125,722167.4980875957
162.3,225.80315936523692,68.50078667866026,11.674917327252729,7.6535515373464555,54.20175646010659,36.93815518425269,6.0822740845221475,777573.1856838019
162.31666666666666,225.82798631306025,58.83203315844665,11.68675834812256,7.029068436713207,54.25592739781431,36.9972228580148,5.904051731139783,896307.5011824728
162.33333333333334,225.7810909671718,98.56885698271155,11.689224163404706,8.069817654688334,53.971548248760506,36.894789044022275,6.149243516367169,717638.8817930126
162.35,225.60454378265052,63.340589794796685,11.703857112866983,8.019043259327077,53.54008245780514,36.8577248798352,6.144710168841424,717429.3559671125
162.36666666666667,225.4666162947433,54.30032179248952,11.731100268858427,7.68216983291371,53.58587504781556,36.94306858930342,6.087394829467516,776960.1187417647
162.38333333333333,225.9245355545953,58.02823325922943,11.746392365911309,7.052903028915847,53.81947440151416,36.990707255664915,5.902635245389754,902432.5679280855
162.4,225.75350546959035,60.00300091286184,11.747658828825932,8.034065766384375,53.939400787902926,36.98226901655604,6.148018744676012,721377.1225610018
162.41666666666666,225.7341956212833,59.348052846833,11.756052460310073,7.900038147554742,53.921439113653015,36.6822308690013,6.128187562283455,745003.0989324672
162.43333333333334,225.69005882515302,57.2475880896193,11.77297053744513,7.689387350270848,53.98102916861899,36.79662775616083,6.086146613835713,783844.8836633236
162.45,225.93556975362785,57.664373222546736,11.786802711196986,7.672602426184482,54.08816735687364,36.97682154573892,6.080531669146574,790209.9088115063
162.46666666666667,225.02524833344017,57.3600539191394,11.786834481431109,6.910566872663463,54.30107884318972,36.875455863279164,5.850917998779171,934283.608852785
162.48333333333335,225.89143295749756,55.42828790620585,11.769722614209792,7.734035248340581,54.508187736919545,36.84768444342718,6.095356673435367,775905.327868603
162.5,225.91625990532083,62.834493561956215,11.739906484481969,6.739864194705119,54.674404511301766,36.91497672999161,5.787138767773822,968609.2717859219
162.51666666666665,223.97699942534527,54.72041474393226,11.703598382400292,7.480415045395589,54.857898605870744,36.93687342641337,6.047880623951925,802009.7578115442
162.53333333333333,225.8445376116091,71.9806117567529,11.672717870321183,7.758960860608836,54.78514274452669,36.945525291828794,6.103372983471228,759790.988300499
162.55,225.40868674982227,65.57005947410698,11.654998164598066,7.437361715114061,54.622309066185515,36.96870374608987,6.033937939238905,811000.2410751756
162.56666666666666,225.56316553627835,56.387555275642036,11.634309278407388,6.729289692530707,54.75912497558545,36.97788967727169,5.80519077545508,947563.0901435416
162.58333333333334,225.82522776330208,54.86265094009004,11.60401446974839,7.721782253757535,54.93840188111714,36.99935912108034,6.097564141565315,751524.7989457231
162.6,225.74522982031593,77.51789995136035,11.588674817603861,7.929579613946747,54.72852891187178,36.90547035934996,6.128580327633959,718970.3698490633
162.61666666666667,225.7783324174136,74.23323616567028,11.58542045030474,6.870702677958343,54.47702450047911,36.90707255664912,5.864535890605579,914001.8119752962
162.63333333333333,224.78801305423977,56.15931579808653,11.581026598942929,7.873853665980011,54.443189992949364,36.96987869077592,6.12359517414,718223.7114920445
162.65,225.06662657981235,73.93553249929352,11.586365225530162,7.720943007553216,54.290096075206115,36.994659342336156,6.099943805593853,750083.2194562157
162.66666666666666,225.67350752660414,63.26781778746015,11.606787226736062,8.068139162279696,54.06311325943466,36.88752574959945,6.1433421553849845,695328.5916711453
162.68333333333334,225.45282354595255,62.999884487721076,11.641133722407092,7.967597467002365,53.92418652579602,36.93794155794614,6.136082465394719,715849.1256539793
162.7,225.32593025707794,70.97172710958725,11.68408259050144,7.9363775082017245,53.75357861402301,36.926726176852064,6.133926401247593,728879.1638025446
162.71666666666667,225.96591380096748,60.19485438674908,11.719698370772374,7.4027847714961466,53.71423052999374,36.96913099870298,6.0161701846135704,829576.7563404898
162.73333333333335,225.20731261747773,64.66371720091556,11.743490361846654,7.9057450217441065,53.74201999949656,36.805920500495915,6.130645294125886,741060.2939126522
162.75,225.00593848513316,71.68290809037615,11.767777356074756,7.999237048905165,53.587094775892126,36.95716792553597,6.145765531146875,729901.9469058892
162.76666666666665,225.81419356426952,54.217626329607086,11.788161456643572,7.3583047226672775,53.62342024817354,36.87823300526436,5.996852633510236,847808.3762259887
162.78333333333333,225.70385157394375,69.11604092250555,11.797807257811915,7.919172961013199,53.69114543592765,36.73723964293889,6.131496598584877,750278.5090705581
162.8,225.6073023324087,59.29512775058825,11.802993286289775,7.526070038910506,53.69095384496996,36.974578469520104,6.04407377157332,818555.5762993156
162.81666666666666,225.91074280580457,85.27142655121692,11.802520341436216,7.621744106202792,53.58771318139429,36.880582894636454,6.067380286275597,808794.7022991171
162.83333333333334,225.40316965030598,65.4311310964645,11.80428110673097,8.152399481193255,53.354045557518795,36.89019607843137,6.165451537620556,710177.422524552
162.85,225.5990266831342,56.331322360881984,11.814877552439272,7.663622491798275,53.38346068558052,36.948943312733654,6.078165207125963,794617.6830195934
162.86666666666667,225.41420384933858,62.411092791998186,11.813214125188226,6.850141145952547,53.623502050171645,36.8988479438468,5.820474112712793,955390.3532700941
162.88333333333333,224.49284823011828,66.77079759515985,11.792072330025684,7.676211184863049,53.74596727466009,36.893293659876406,6.087088246658208,785938.3369399282
162.9,224.7962887035142,61.93145910728009,11.77448673277332,7.97154192416266,53.69900516169393,36.94306858930342,6.1424389563715565,732362.8102244579
162.91666666666666,225.86384745991612,60.631486430768305,11.763057679090162,7.226626993209736,53.774713952068005,36.94328221560998,5.958792537218508,870722.2317624325
162.93333333333334,225.70936867346,57.49236665975129,11.739254826504693,7.0566796368352795,54.01250756248645,36.963256275272755,5.90644766134858,899154.0819740084
162.95,224.70525656149542,57.86615015197987,11.70723145686308,7.594720378423743,54.19543891781156,36.98835736629282,6.07203423415153,785906.5987742913
162.96666666666667,225.85281326088352,58.994116265696206,11.684370156777868,7.8574883649958025,54.23209102625772,36.91615167467765,6.120574856992574,741630.419594586
162.98333333333335,225.8555718106417,55.85499649467919,11.683037471800892,8.17875181200885,54.20243078034766,36.93890287632563,6.157750756566761,687861.9040651018
163.0,225.95487960193486,62.811338832349136,11.69678356401573,7.430815594720379,54.20293116635297,36.682337682154575,6.026072946740386,821030.0051047949
163.01666666666665,225.14386597304036,56.807648227084776,11.714520927169671,8.102800030518043,54.20673251475206,36.913588158999005,6.155300831392284,702122.3849644914
163.03333333333333,225.82798631306025,59.662295605786234,11.735301176132461,7.692072938124666,54.20741643884381,36.96592660410469,6.087961774627589,778450.1283563828
163.05,225.6541976782971,58.83203315844665,11.75056723247775,7.477897306782636,54.284306079023374,36.87566948958572,6.035481476540331,818966.2458068202
163.06666666666666,225.51351164063175,55.5010599135424,11.751051675470054,7.320538643472954,54.449366603341694,36.9856870374609,5.991414961034603,847495.0699858285
163.08333333333334,225.06662657981235,57.57506212263372,11.733807534167187,7.073632410162507,54.6697617869186,36.842450598916614,5.917249541962694,891302.8680053178
163.1,225.8886744077394,58.974269354604424,11.706590628182113,7.771381704432746,54.77335452432999,36.93099870298314,6.104945670552908,760072.6754344616
163.11666666666667,225.00593848513316,61.49151924474557,11.685117623853632,7.43912413214313,54.77567647270099,36.99871824216068,6.033868979503038,812813.9143030866
163.13333333333333,225.71764432273446,73.03911368164799,11.674434153245858,7.945357442587931,54.61491803705471,36.88432135500115,6.133914457496261,728073.1303203581
163.15,225.8004008154788,74.28285344339973,11.675943556326201,7.804028381780727,54.299185232374676,36.93228046082246,6.111663040294013,752902.9288865814
163.16666666666666,225.67350752660414,61.25004849312887,11.689995654170954,7.960547798886091,54.11473680980404,36.79641412985428,6.13655022977875,724869.7881717171
163.18333333333334,225.53833858845508,70.62440616548105,11.709343715500156,7.655985351338978,53.99970476610587,36.82685587853818,6.082347285096287,781986.4198173769
163.2,224.13423676155952,64.54463573436486,11.721756840261241,7.209170672159913,53.97119079514963,37.0,5.968722781601527,858948.4166589129
163.21666666666667,225.9686723507256,58.94119116945145,11.715959113535341,7.50978866254673,54.07132334768517,36.956313420309755,6.045214724117965,808721.7716500587
163.23333333333335,225.51351164063175,64.97134432283819,11.70752838621625,8.05999847409781,54.04097242506104,36.99380483710994,6.149790378600599,711260.6473788668
163.25,225.8004008154788,68.39824430468606,11.710971238507039,7.6422217135881585,53.90997610949264,36.95684748607614,6.078167964162035,785312.6614437298
163.26666666666665,225.5300629391806,96.54116423283438,11.715121630370218,7.493675135423819,53.588506312112095,36.90119783321889,6.0431737536218355,819843.7875704136
163.28333333333333,225.3617914039338,54.64102709956513,11.716672429860568,7.856313420309757,53.387505153309434,36.77740138857099,6.1219047508149425,743860.5982275627
163.3,225.50523599135732,62.976729758114,11.714974929987145,7.241229877164873,53.52453062345517,36.865735866330965,5.971557983125479,858189.4946229457
163.31666666666666,225.91625990532083,60.704258438104844,11.711067773696989,8.118913557640955,53.56216252641812,36.88186465247578,6.155220802190999,702767.0813473453
163.33333333333334,225.51351164063175,61.96122947391776,11.708305248079961,7.1426184481574735,53.62195544472668,36.874387731746396,5.9410309508347705,876258.5758045882
163.35,225.64592202902267,60.10554328683605,11.701915221139313,7.83482871747921,53.718885066492774,36.99476615548943,6.117385208225173,747562.853400491
163.36666666666667,225.6541976782971,79.61505689005877,11.700285297493858,7.939147020675975,53.53957637421247,36.95898374914168,6.133893554665987,734522.4921249273
163.38333333333333,225.44178934692002,56.156007979571235,11.712482466783698,7.956183718623636,53.39550669863037,36.89703212024109,6.1371570233411274,726974.2775724028
163.4,225.34524010538496,58.603793680891144,11.729203499486061,7.586495765621424,53.49507112836604,36.90472266727703,6.066109806372974,793997.378508886
163.41666666666666,225.88039875846496,93.88167814653545,11.736645301756663,7.501564049744411,53.32644027858507,36.94702067597467,6.0418480430415675,822677.69750559
163.43333333333334,225.34524010538496,71.11727112426034,11.739437218440283,8.019798580910964,53.00963680284199,36.964324406805524,6.146825716901285,723431.755590984
163.45,225.70661012370186,56.910190601058986,11.73966894775548,7.1604104676890215,53.0811284359507,36.95556572823682,5.941396635583013,878155.8747206363
163.46666666666667,225.86384745991612,66.78072105070575,11.72254985731225,7.190539406424049,53.297373839720684,36.98472571908141,5.952525697286191,872162.2172143392
163.48333333333335,225.39489400103156,63.77060620178531,11.69419447549121,7.640123598077363,53.365559042173615,36.93110551613641,6.080111484535644,780077.2379144802
163.5,225.9714309004837,80.90179829250937,11.677569797554067,8.140817883573662,53.165806068765875,36.97810330357824,6.154415978767015,699539.7304960846
163.51666666666665,225.29558620973833,72.82079765963837,11.675831619304988,7.3450446326390475,52.948551232661494,36.994659342336156,6.0076930358407905,832915.2550384051
163.53333333333333,225.09972917691007,56.32801454236669,11.678824176079221,7.971541924162661,52.97468120293559,36.99797055008774,6.138942313216367,718116.0405254982
163.55,224.1204440127688,60.42309386430458,11.688880306046022,7.76517128252079,53.04243300088877,36.901731898985275,6.10997319282939,751067.7660055126
163.56666666666666,225.4252380483711,56.04684996856643,11.702406085348343,7.7770046540016775,53.14030507510387,36.8050659952697,6.1076568378749325,755825.6228905873
163.58333333333334,224.30526684656448,59.94346017958649,11.716422912112446,7.8351644159609375,53.229359813617755,36.89703212024109,6.121528860612878,744041.4322578965
163.6,225.64316347926456,83.36281526789045,11.732124693647858,7.916235599298086,53.06274099942334,36.823117418173496,6.130983458277135,744280.367240382
163.61666666666667,225.56592408603652,73.10527005195394,11.751349606769837,8.097764553292132,52.771770379868485,36.92619211108568,6.156218360244503,713764.7850008258
163.63333333333333,225.20455406771956,55.20997188419624,11.773761000403068,7.679987792782479,52.77685813827395,36.983123521782254,6.085955771273382,783137.6205476935
163.65,225.85281326088352,55.0313496843702,11.781807249719341,7.234348058289465,53.05929809571122,36.923949034866865,5.9588763932813675,871365.9173281789
163.66666666666666,225.70109302418558,73.6146741033097,11.770321632904253,7.638445105668725,53.1711720498546,36.95204089417868,6.0744455035034175,796409.0467182205
163.68333333333334,225.13283177400783,67.32320328721448,11.758281348381376,7.938223849851226,53.06862643041209,36.86092927443351,6.136168235599455,738117.46729088
163.7,225.94108685314416,55.08758259913024,11.754095328376303,7.742511635004196,53.11560918011411,36.92822156099794,6.097579922001462,772099.2106788042
163.71666666666667,225.5521313372458,65.61306111480584,11.755002956023608,7.887533379110399,53.17883743881554,36.90931563286793,6.12661088261912,747568.8571482839
163.73333333333335,225.96591380096748,61.696603992693994,11.76130405089241,7.943511100938429,53.15574941463848,36.896284428168165,6.134683902296666,739749.0025775859
163.75,225.80591791499506,64.89526449698636,11.768319305822585,7.580537117570763,53.186161222340104,36.91326771953918,6.059994083899278,804954.2973653799
163.76666666666665,225.8390205120928,54.340015614673085,11.772022932340695,7.909521629663539,53.28393411267478,36.87641718165865,6.129477323366478,745367.9237890886
163.78333333333333,225.70109302418558,62.35485987723813,11.776036179957035,7.80327306019684,53.36519521301488,36.89457541771573,6.11020239319679,765308.0014258702
163.8,224.95628458948656,60.08569637574427,11.78422871452885,7.940238040741589,53.38750752962592,36.96806286717022,6.137247772988946,739363.0029155636
163.81666666666666,225.96591380096748,65.55352038153049,11.790317942271471,7.600679026474402,53.4122118747632,36.931853208209354,6.0627380556677934,805663.3214308089
163.83333333333334,225.08869497787748,54.723722562447556,11.777187296242811,6.739948119325551,53.65630899947833,36.96955825131609,5.7865327485060885,969015.6682720326
163.85,224.29699119729005,62.18616113295798,11.745896857240394,7.829877164873732,53.86648542959951,36.911879148546575,6.120499743258349,749938.0736972735
163.86666666666667,225.48040904353402,75.56959484585032,11.719386755533433,7.87150377660792,53.70995708265329,36.72484931715877,6.124106090269373,747056.5656975578
163.88333333333333,225.01697268416575,59.99638527583125,11.708980400728356,7.828282597085527,53.583004888463456,36.98931868467231,6.11816788559339,747088.9215257408
163.9,225.81419356426952,60.958960463782724,11.708521449677557,7.842214084077211,53.594725810847955,36.97489890897994,6.118121225098964,748208.6016116177
163.91666666666666,225.5990266831342,54.594717640350964,11.712407191062903,7.767101548790724,53.66489311648901,36.968383306630045,6.104990048971606,759575.3731759904
163.93333333333334,225.69005882515302,84.8347945071977,11.717276790874806,7.722285801480125,53.53530694678177,36.74183260852979,6.095582960918687,775964.7804714808
163.95,224.0156191219593,59.364591939409486,11.723913504196565,7.779690241855498,53.37407210784034,36.99594110017548,6.1125372335024935,753319.8311282871
163.96666666666667,225.64316347926456,72.05007594557414,11.732082188275424,7.9566033417257955,53.3003540556518,36.88506904707408,6.1371472787365615,734317.6571682132
163.98333333333335,225.66523187732972,77.51128431432977,11.744738886364642,8.087106126497291,53.04148681875106,36.87930113679713,6.154479210481582,716112.8542245656
164.0,225.58247538458536,64.59756083060961,11.760474298100238,7.616708628976882,52.91940066894026,36.91262684061952,6.070374168166465,795979.5434003149
164.01666666666665,225.66799042708783,69.66844661456018,11.75794447875856,6.915854123750667,53.03922315834225,36.93334859235523,5.8532099455330915,934265.4924524024
164.03333333333333,225.74247127055773,57.72391395582209,11.714691410625166,6.921393148699171,53.30413383238766,36.89681849393454,5.8620002004665075,922889.299905403
164.05,225.94936250241858,77.03165062961168,11.653921389741438,7.98110933089189,53.31622413386419,36.92127870603494,6.137191331305819,720913.0597498033
164.06666666666666,225.46937484450146,56.39417091267263,11.61285939770696,7.639116502632181,53.227560684030834,36.952361333638514,6.082726967525324,766069.8503737055
164.08333333333334,225.7645396686229,60.89611191199207,11.591946910554515,7.880231937132831,53.28558956495958,36.96229495689326,6.1225127349977,723701.3957596344
164.1,225.1080048261845,55.051196595461974,11.586213729425552,7.868566414892806,53.31624488547621,36.89681849393454,6.122347203460269,721052.6655754608
164.11666666666667,225.8472961613672,58.32262910709088,11.57851639228009,6.900244144350349,53.50649423800992,36.94146639200427,5.875646173512312,903213.5182555395
164.13333333333333,225.94384540290227,56.18908616472421,11.552814405155184,7.489394979781795,53.72477996723091,36.9926298924239,6.051152356630376,785131.2960911596
164.15,225.8886744077394,58.89157389172199,11.517809029827086,7.175097276264591,53.87739406544417,36.93452353704127,5.972209236095897,838188.7798217617
164.16666666666666,225.82798631306025,55.33566898777754,11.488988303862993,8.001503013656825,53.94606902920673,36.96539253833829,6.128012962635402,687690.7021729577
164.18333333333334,225.5493727874876,57.30382100437936,11.47127787545177,7.178202487220569,54.01879963517414,36.83294422827497,5.979691803596224,827706.6983354458
164.2,224.61698296923478,55.92115286498513,11.461799175717116,7.937720302128635,54.08234536081958,36.90974288548104,6.122913230158564,689456.772214106
164.21666666666667,225.97694800000002,87.88791099681697,11.466248365848058,8.085175860227357,53.739095943464235,36.96795605401694,6.1291469593448555,679743.623372424
164.23333333333335,225.8004008154788,56.11631415738766,11.488558923553713,8.012581063553826,53.41999247992059,36.86103608758678,6.128688388232855,685904.3864153804
164.25,225.9052257062883,63.631677824142834,11.519460380389544,7.840787365529869,53.37255852914287,36.86712443732357,6.114579737778215,720470.3595551252
164.26666666666665,224.96456023876098,81.45420398456399,11.552171395831616,7.997222858014801,53.11817258453779,36.91209277485314,6.13440726914173,700677.027266089
164.28333333333333,225.41972094885483,69.09950182992905,11.575781545474838,7.24609750514992,52.93149566532786,36.95503166247043,5.989058009612453,834465.8141106918
164.3,225.7148857729763,58.05138798883651,11.574505212150417,7.2487830930037385,53.06460631388687,36.76639963378347,5.98842333750162,832703.1389294673
164.31666666666666,223.9549310272801,57.0160407935485,11.549140034727245,6.9071259632257584,53.3317892138391,36.84544136720836,5.894760506274193,886045.4496081384
164.33333333333334,225.8886744077394,61.838840188851776,11.51349425221204,7.960212100404363,53.437703344658786,36.817242694743264,6.126899385183275,699519.3185183665
164.35,224.22251035382016,56.87049677887542,11.49223398724254,7.7355458915083535,53.41624664185189,36.994125276569775,6.103772066286283,725669.7227914772
164.36666666666667,225.49144324256662,58.34909165521326,11.491786187414093,8.066796368352788,53.4066241278952,36.998077363241016,6.132062579741527,677073.349092865
164.38333333333333,225.14386597304036,66.7145646803998,11.503080570975204,7.740749217975128,53.31591295147723,36.96379034103914,6.102359805238137,732375.4212182533
164.4,225.70936867346,71.05773039098499,11.519597865177223,7.921774624246586,53.1465247863894,36.94766155489433,6.1240773956868235,708147.2449806276
164.41666666666666,225.83074486281836,64.0352316830091,11.530525209044555,7.331868467231251,53.077781241514856,36.93975738155184,6.01460257477802,811534.1762857037
164.43333333333334,225.94384540290227,66.21177626607462,11.533519630631302,7.931509880216678,53.053273414584595,36.959197375448234,6.125464097649176,708288.9208023992
164.45,225.14386597304036,62.22585495514154,11.530377833362802,7.126756694895857,53.07629157773591,36.9727626459144,5.960511330715286,846652.1029517865
164.46666666666667,225.96039670145117,64.0253082274632,11.520704183434336,7.959372854200046,53.107645958297816,36.95022507057298,6.127233151792878,701383.0461341911
