Timestamp,ChW_Pump_Flow,CndW_Pump_Flow,ChW_In_Temp,ChW_Out_Temp,CndW_In_Temp,CndW_Out_Temp,COP,Total_Power
164.48333333333335,225.8941915072557,87.55712914528726,11.507593363479284,7.199183642328528,52.912762480369295,36.986541542687114,5.980202739722647,839157.1055993962
164.5,225.87212310919054,57.83968760385749,11.48114254937622,6.920805676356145,52.93050358923856,36.942107270923934,5.89712054010472,881568.461317609
164.51666666666665,225.94108685314416,60.806800812079054,11.439706765795238,7.469085221637293,53.11920796101535,36.89446860456245,6.0519571693721925,771495.5344186747
164.53333333333333,225.30386185901278,78.31839203206228,11.40851611262449,7.917242694743266,52.968023196085205,36.90429541466392,6.115817903983742,692882.0023386517
164.55,225.5990266831342,60.00630873137714,11.388195346153823,6.8987335011825754,52.91355558146286,36.98857099259938,5.904403914980671,868554.5772838483
164.56666666666666,225.52178728990617,57.99184725556116,11.36058707077726,7.337155718318456,53.10539599545104,36.87705806057833,6.028527961678674,779974.8961943631
164.58333333333334,225.88039875846496,56.410710005249115,11.322995153565344,6.891012436102846,53.310035317762726,36.918715190356295,5.908882020128057,859339.0177983735
164.6,225.4666162947433,54.65425837362632,11.289435384038363,7.920683604180975,53.43661501039771,36.636728465705346,6.10275333840462,670111.1230168502
164.61666666666667,225.07766077884494,69.60229024425423,11.280417564091458,7.86747539482719,53.294396074672385,36.915403982604715,6.100314802458197,679039.4345383558
164.63333333333333,225.92729410435342,64.71002666012971,11.295329581565829,7.911787594415198,53.079622117615514,36.97436484321355,6.10287098245353,676113.8896764057
164.65,225.51075309087364,68.41809121577784,11.325235062819996,7.9921873807888915,52.87934622768698,36.97265583276112,6.108758814460389,667207.6929172754
164.66666666666666,225.2873105604639,61.75614472596934,11.3561755376272,7.214877546349279,52.824974367006725,36.82204928664073,6.0007655227640795,801269.4154394141
164.68333333333334,225.7838495169299,71.67960027186085,11.371016637142976,7.527748531319143,52.81549465760252,36.996795605401694,6.06552018473144,752227.6699807271
164.7,225.0473167315053,66.06623225140156,11.380363452241097,7.924376287479973,52.67552415229784,36.94712748912796,6.113786758039012,683523.7144563493
164.71666666666667,225.78660806668807,68.86133889682766,11.395066985385716,7.666811627374685,52.55343709995917,36.98814373998627,6.087915872610639,731451.1489487254
164.73333333333335,225.27075926191506,66.54255811760436,11.403428454926543,7.158144502937361,52.54858996905024,36.99775692378118,5.982038352718647,820709.0488315294
164.75,225.44454789667813,76.01615034541545,11.396422092986228,7.417303730830853,52.51783837816816,36.95353627832456,6.044602992799761,775320.6926522161
164.76666666666665,225.54385568797133,70.40939796198674,11.385159646886617,7.78900587472343,52.368810055159955,36.96282902265965,6.103043196235487,709012.70652978
164.78333333333333,225.84177906185099,61.67014144457162,11.387746834107764,8.11866178377966,52.24897962495017,36.987075608453495,6.117918374162,656145.5269563862
164.8,225.75626401934846,66.10592607358512,11.397348026559378,7.1057755397879,52.272047833306615,36.88346684977493,5.965598302780989,831856.6653046123
164.81666666666666,225.28455201070577,67.77968224232549,11.400232921472261,7.817036697947662,52.28377045784357,36.67571526665141,6.107190297444026,705032.8250736624
164.83333333333334,225.50247744159915,64.88534104144047,11.406521432433957,7.97330434119173,52.18368015897523,36.981948577096205,6.118449218628502,680967.4005086747
164.85,224.15078806010837,65.33520435952089,11.428465654497208,8.032219424734874,52.08143249328938,36.94755474174106,6.124296935232034,670003.3415791163
164.86666666666667,225.20455406771956,65.4311310964645,11.458448041153357,7.868482490272373,52.00360365947278,36.97607385366598,6.115961321584035,704398.9737073819
164.88333333333333,225.46937484450146,74.4184740025269,11.48743928414888,7.969108110170141,51.878278714537046,36.96464484626536,6.126160205430547,695635.9096554517
164.9,225.5466142377295,68.34201138992601,11.514098629040742,7.8267719539177545,51.755463846624316,36.91668574044404,6.113429974451479,721630.6201737104
164.91666666666666,225.88039875846496,55.193432791619756,11.533502304252776,7.684100099183643,51.83926029053574,36.940932326237885,6.091330607418617,747381.6071096262
164.93333333333334,225.8583303603998,63.42328525767911,11.529715507247634,6.712924391546502,52.11780625179087,36.96891737239643,5.815404335442616,934681.9909296191
164.95,225.78660806668807,65.76522076650951,11.489116879895937,6.834363317311361,52.408027631415905,36.98515297169452,5.866810839905326,901900.2947519108
164.96666666666667,225.62937073047382,55.45805827284353,11.425464238972665,7.186343175402456,52.66131682763883,36.730189974822615,5.9859356680213684,818559.8003339877
164.98333333333335,225.36730850345012,56.12623761293356,11.354010939972925,6.623041123064012,52.988807344565316,36.806027313649196,5.815499357359182,916921.587803409
165.0,225.8555718106417,68.02115299394218,11.288292622613772,7.958197909514,53.058001089848936,36.985152971694525,6.10302156780849,668372.5056054033
165.01666666666665,225.75074691983215,58.104313085081266,11.252151950201746,7.732188906691079,52.9390506888859,36.89340047302968,6.08868142902697,696498.4993833883
165.03333333333333,225.66799042708783,55.44482699878234,11.242182258019305,7.467490653849088,52.99562159768619,36.98942549782559,6.056170168926548,738470.1730093637
165.05,225.7783324174136,58.9974240842115,11.244321292484416,7.866300450141146,53.01996889254164,36.90055695429923,6.095414003156458,674156.4439201656
165.06666666666666,224.9893871865843,54.83618839196766,11.259248340347645,7.703067063401236,53.01723573099237,36.935271229114214,6.08795036298479,698816.7520192518
165.08333333333334,225.9631552512093,56.16593143511712,11.28081603590435,7.748973830777447,53.05982786027162,36.88336003662165,6.091833457839899,698369.969360303
165.1,225.5521313372458,70.21092885106891,11.297321143021884,7.241313801785307,53.040541635376464,36.90910200656138,6.010005301626989,789946.5654366236
165.11666666666667,225.41420384933858,71.67629245334555,11.303411543404259,7.531944762340734,52.923846280454,36.993057145037,6.067426098803498,739421.7975411497
165.13333333333333,225.81695211402766,55.75576193922028,11.306264895564711,7.7665980010681315,52.86667824315053,36.99797055008774,6.095390156076154,698827.3374464093
165.15,225.8555718106417,75.09326897964753,11.308950243297625,7.268673228046081,52.82229000113838,36.995834287022205,6.014436573045831,789492.1417293292
165.16666666666666,225.84177906185099,57.452672837567725,11.3118418696902,7.986816205081254,52.738343171659444,36.82803082322423,6.10663563188883,664882.2953880028
165.18333333333334,225.86936455943243,57.3600539191394,11.31561620349035,7.159403372243838,52.82503124015474,36.960265506981,5.987155473266495,806607.54766061
165.2,225.84177906185099,57.51552138935837,11.315050824115552,7.72253757534142,52.94112529306206,36.817242694743264,6.091709406865984,707706.0439182154
165.21666666666667,225.21282971699398,61.319512681950116,11.320533829485875,7.96231021591516,52.90253802672906,36.87043564507515,6.107870777242536,668483.64331216
165.23333333333335,225.91350135556272,81.06057358124363,11.337653172428011,7.758037689784085,52.66758699416126,36.86616311894407,6.096466911946113,711298.7425424213
165.25,225.72591997200888,55.243050069349216,11.357277089755563,7.708018616006714,52.54439896381906,36.90717936980239,6.092339141519508,715663.8947025068
165.26666666666665,225.2873105604639,54.63110364401924,11.368700048214386,7.194399938963913,52.728483854465736,36.99946593423361,5.994583910246236,805762.9902062439
165.28333333333333,225.08041932860306,56.27839726463723,11.361840323850108,7.192217898832685,52.96448971302791,36.92619211108568,5.995518639259001,804403.2491472743
165.3,225.9741894502419,97.16964975074085,11.349014925744505,8.135027084763866,52.69187096612259,36.95599298084993,6.110714525053075,658427.0540614362
165.31666666666666,225.74798837007404,65.49397964825515,11.352208744943702,7.852285038529031,52.28096449701658,36.800152590218964,6.105821085422221,693444.0762196404
165.33333333333334,225.9079842560464,60.770414808410784,11.37314369385079,8.145433737697413,52.19410637178202,36.98088044556345,6.114768621130999,650023.264984388
165.35,225.22938101554288,58.213471096086074,11.394661043623323,7.109048599984741,52.28322187300494,36.995727473868925,5.96948275113396,826594.7974210657
165.36666666666667,225.81695211402766,55.54736937275655,11.403208944825437,7.886442359044785,52.446811823016255,36.934416723888,6.112481091147884,693685.8034541568
165.38333333333333,225.74522982031593,81.05726576272833,11.409066355291428,7.815693904020753,52.31648773655855,36.88271915770199,6.10675782796582,711860.7990504629
165.4,225.66523187732972,64.32301189383995,11.412962608148536,7.226794842450599,52.22284748424419,36.67069504844739,5.997635525845031,810813.4820010915
165.41666666666666,225.1576587218311,63.58206054641338,11.400541124187082,7.176523994811934,52.360872338524466,36.986114290074006,5.987812082997675,815546.927125575
165.43333333333334,224.84870114891896,58.15062254429542,11.36894354542029,6.96318760967422,52.57008200797155,36.92202639810788,5.931484161324409,848257.8978671719
165.45,225.49971889184104,57.68752795215382,11.33530994023495,8.123361562523842,52.67084745926786,36.99455252918289,6.108552061568803,646054.3202535476
165.46666666666667,225.94660395266044,55.83514958358741,11.322352644206518,7.8080567635614555,52.66331799487325,36.732967116807814,6.099790929514503,694938.4659868171
165.48333333333335,225.4666162947433,77.72629251782408,11.331088215717475,7.9571068894483865,52.51026684716112,36.841916533150226,6.108960137040584,675775.2082819282
165.5,225.29006911022208,62.75510591758909,11.353401473547635,7.963653009842069,52.29550987695526,36.91764705882353,6.112076975637149,673567.0806612782
165.51666666666665,225.45834064546887,59.16612282849166,11.382170418173638,7.849767299916076,52.26731978021535,36.943923094529644,6.108495849167397,695759.9483865428
165.53333333333333,225.8472961613672,60.56863787897766,11.410260511737523,7.886190585183489,52.27797472313568,36.98696879530022,6.112983333763539,695797.2261583101
165.55,225.68730027539485,72.81087420409249,11.434325992012512,7.7237125200274654,52.202827603519225,36.86840619516289,6.097035519568135,728449.8652391706
165.56666666666666,225.62385363095754,55.461366091358826,11.450392178787911,7.617380025940337,52.21927404665091,36.98333714808881,6.081031677936754,744908.7890689975
165.58333333333334,225.81695211402766,65.18304470781722,11.461148460435062,8.010902571145191,52.25663266222767,36.971908140688186,6.125796428193774,684162.0526067464
165.6,225.670748976846,56.982962608395525,11.46074672984761,6.807339589532311,52.40145228225934,36.97938506141756,5.8624894981965445,899917.5750674579
165.61666666666667,225.7148857729763,56.543022745861,11.438763621209526,7.543862058442055,52.66654170226073,36.98162813763638,6.06766517699029,756455.8390123385
165.63333333333333,225.78936661644622,57.46921193014421,11.410884202682348,7.682001983672847,52.780284541813906,36.67560845349813,6.0904037245688185,728789.5219943668
165.65,225.64316347926456,66.77410541367516,11.390106070041858,7.487716487373159,52.80163435613194,36.78434424353399,6.058273724454706,760417.422678817
165.66666666666666,225.13283177400783,65.82806931830017,11.367916586520883,7.146646829938199,52.82056936138767,36.84405279621576,5.982812785189546,816101.1231570954
165.68333333333334,225.93281120386973,67.67383204983598,11.33940423897355,7.550324254215305,52.813794359742396,36.96934462500955,6.069057044861181,742976.7451926687
165.7,225.29006911022208,55.815302672495626,11.318000582547482,7.79588769359884,52.79486377893684,36.95620660715648,6.099496036935363,693799.119577551
165.71666666666667,225.46937484450146,62.950267209991615,11.314696502347616,7.9130464637216775,52.760064561730616,36.861249713893336,6.105613558175105,676666.975084859
165.73333333333335,225.957638151693,60.05923382762189,11.32682631453607,7.954757000076297,52.67354174828548,36.94424353398947,6.1079882322455985,672925.0705452294
165.75,225.86936455943243,55.180201517558565,11.3495448904996,7.91321431296254,52.66307640214174,36.93911650263218,6.109095340937916,681658.1984842849
165.76666666666665,225.68178317587856,56.5496383828916,11.378277266207759,7.953246356908523,52.68855377668692,36.84907301441977,6.11425838738835,679063.1071703244
165.78333333333333,225.73971272079962,64.48840281960481,11.398946540265985,7.155374990463111,52.74946191479189,36.97468528267338,5.979397596359538,822252.3068179811
165.8,225.70385157394375,61.54113652247503,11.402684623627819,7.763576714732585,52.793761465430556,36.96208133058671,6.100876224117674,714399.3739480877
165.81666666666666,225.91350135556272,54.60464109589686,11.402793208375808,7.851026169222553,52.821601506514256,36.8374303807126,6.10939345589338,699540.5707333579
165.83333333333334,225.9741894502419,55.93438413904632,11.407223024333474,7.688632028686962,52.90625084261498,36.975219348439765,6.090799980058744,727555.8323369387
165.85,225.8941915072557,60.442940775396366,11.408528293942446,7.473113603418019,52.990539140094974,36.954070344090944,6.054036330586376,765568.3968705882
165.86666666666667,225.55764843676204,59.83430216858169,11.4021395015817,7.523636224917984,53.05840869956948,36.926726176852064,6.065077750260112,754112.2137370954
165.88333333333333,225.33144735659425,56.7745700419318,11.384590606049638,7.065743495841916,53.20774657918334,36.96240177004654,5.957633558093161,833250.8112280027
165.9,224.54250212576488,58.51779039949341,11.345387424019835,6.581582360570689,53.48322445979123,36.97938506141756,5.807348325464978,919941.817318879
165.91666666666666,225.72591997200888,74.12407815466547,11.288160625953092,7.494094758525979,53.513224149937884,36.94061188677806,6.060390510916012,745494.6017901283
165.93333333333334,225.49420179232473,57.859534514949274,11.243644827406033,7.861097123674373,53.3578540720618,36.96208133058671,6.095407844649934,673603.1063082846
165.95,225.9686723507256,58.683181325258275,11.226878398043134,7.7206912336919205,53.30620916958118,36.94808880750744,6.085511125916529,695481.6359896973
165.96666666666667,225.13007322424966,57.67760449660793,11.22250448476693,7.215632867933164,53.347171284054625,36.972442206454566,6.009998522592469,777675.8010087381
165.98333333333335,225.73695417104145,57.17481608228277,11.219326410147119,7.79739833676661,53.38494169271688,36.98771648737316,6.089941771428297,680926.1059423708
166.0,225.5466142377295,56.033618694505236,11.215586723176369,7.113748378728923,53.451315116446196,36.86594949263752,5.984726526568402,796699.6956857617
166.01666666666665,225.93832830338602,67.92522625699857,11.214972556632869,8.121683070115205,53.37120285292526,36.95353627832456,6.083858937643017,633391.3305951502
166.03333333333333,225.6762660763623,62.80141537680324,11.233158010901901,8.116060120546273,53.10337423219667,36.969024185549706,6.088226802529374,634704.9690915646
166.05,225.8555718106417,64.2535477050187,11.270954495633658,7.960044251163501,52.91490412577093,36.98963912413214,6.100567849361432,664716.6960807432
166.06666666666666,223.97975797510344,79.16188575346305,11.316761803275059,7.925299458304723,52.63639090308469,36.88325322346837,6.1074558233832565,673663.3320828406
166.08333333333334,225.7204028724926,89.62120789883271,11.359979905614564,7.893827725642787,52.195273286594876,36.99209582665751,6.1092672184935335,694287.4404716007
166.1,224.50939952866713,57.237664634073404,11.38628191835703,7.013878080415046,52.10841222787924,36.98760967421988,5.9466148526929485,839629.8453198659
166.11666666666667,225.25420796336616,56.308167631274905,11.396220610345418,8.2039291981384,52.24866096882139,36.97553978789959,6.116677103449413,641326.0148095299
166.13333333333333,225.44454789667813,59.52998286517435,11.399333708764528,7.170397497520408,52.346698049230696,36.84779125658045,5.984890355582015,816985.1485108185
166.15,225.8335034125765,59.37120757644008,11.397862890207113,8.028358892195008,52.436749943180715,36.765972381170364,6.11901130761856,671070.0087206308
166.16666666666666,225.3424815556268,67.74660405717253,11.39969166371245,7.706675822079804,52.378733116442056,36.996368352788586,6.094573315180766,723376.9000313312
166.18333333333334,225.58799248410168,62.70548863985963,11.409908609978714,8.055634393835355,52.29502385527641,36.940505073624784,6.121323006528139,668350.2595254397
166.2,225.74798837007404,54.69064437729458,11.411479862330662,6.756481269550622,52.4641931509104,36.92832837415122,5.851762046590611,901455.215623756
166.21666666666667,225.81695211402766,60.66456461592127,11.384129788663355,7.047615777828641,52.77514395298433,36.998611429007404,5.949827080742622,839850.6050644736
166.23333333333335,225.80867646475323,57.97861598149998,11.338684705638977,7.432578011749447,52.93320014198514,36.821408407721066,6.048318394400178,760722.5629496232
166.25,225.77005676813917,66.56571284721143,11.295547169328426,7.288815136949722,52.983966160665084,36.980987258716716,6.020073623903835,781137.3068928675
166.26666666666665,225.0638680300542,62.437555340120554,11.262596880917,7.6382772564278625,52.95298762896609,36.8831464103151,6.081498301026009,711706.3706282554
166.28333333333333,225.87212310919054,61.660217989025725,11.242666481522742,7.612176699473563,52.91292932364459,36.934096284428165,6.075932450793422,716059.0930420087
166.3,224.90663069383996,63.48944162798506,11.234791706074668,7.570801861600671,52.871669037958995,36.95513847562371,6.072729002759666,718313.1612773908
166.31666666666666,225.57144118555277,66.84687742101168,11.237488152287487,7.885938811322195,52.74959621588798,36.868619821469444,6.095202287317523,671070.7221049012
166.33333333333334,225.77557386765548,55.03796532140079,11.245744219990113,7.41940184634165,52.73333090512274,36.9658197909514,6.047720428812807,747700.084835461
166.35,225.94936250241858,71.41497479063709,11.25592919489004,7.9028076600289925,52.67721309987649,36.9173266193637,6.09769236431256,673502.5142696616
166.36666666666667,225.57971683482725,54.38632507388725,11.261702571122141,6.965369649805448,52.70191816803571,36.90312046997788,5.940387216701303,832378.7036646463
166.38333333333333,225.1631758213474,62.70218082134433,11.259971419044708,7.860173952849624,52.79667803906993,36.85505455100328,6.097604807959113,675918.7039004022
166.4,224.47905548132758,58.30278219599909,11.264346554446732,7.747379262989242,52.742554376854194,36.9515068284123,6.092727625796122,691011.563279125
166.41666666666666,225.82246921354394,56.410710005249115,11.278787223012525,7.892820630197605,52.74313944874986,36.908674753948276,6.100361107994299,674701.5256129716
166.43333333333334,225.7783324174136,75.43728210523844,11.301257703880339,8.006034943160143,52.572020683506246,36.96517891203174,6.105161956064462,664386.2413829908
166.45,225.4252380483711,55.686297750399035,11.322505526673133,7.143121995880064,52.53415333658508,36.98002594033723,5.984405512611644,808474.4461727074
166.46666666666667,224.4818140310857,54.528561270045024,11.329416265786916,7.560395208667124,52.73072562542371,36.96411078049897,6.074611250161449,731006.5202071331
166.48333333333335,225.8004008154788,55.79214794288854,11.333724921533223,8.179591058213168,52.77094980677638,36.96411078049897,6.105494095224554,638125.2808107742
166.5,225.85281326088352,55.65983520227665,11.349715187753873,7.825093461509118,52.769722729799525,36.975326161593046,6.103406451678912,695878.4624951492
166.51666666666665,225.57971683482725,57.69745140769971,11.37451298394639,8.0048599984741,52.78123717240968,36.906752117189285,6.115612483767752,670130.8454233516
166.53333333333333,225.14110742328225,54.541792544106215,11.39004768208021,6.900999465934234,52.9392006530484,36.9954070344091,5.907601828958316,865055.8586927918
166.55,225.87764020870685,62.92380466186924,11.383952091941271,7.722201876859692,53.08099295345294,36.97917143511101,6.0947775659827315,719447.389931421
166.56666666666666,225.3479986551431,65.86445532196842,11.377864201388247,8.090882734416724,52.95022357944622,36.99198901350424,6.11676341657589,658227.4843349644
166.58333333333334,225.53833858845508,68.74887306730756,11.389057392081586,7.9576104371709775,52.747800358998525,36.91412222476539,6.1157870382229556,681985.228584222
166.6,225.44730644643627,54.43594235161671,11.398609016920263,7.063813229571984,52.80484016039007,36.993057145037,5.954954231168179,836222.9301228165
166.61666666666667,224.47629693156944,58.39870893294271,11.379790452839384,6.627153429465171,53.12746815051194,36.903440909437705,5.818833147501918,916269.7828674853
166.63333333333333,225.4059282000641,54.77003202166172,11.341592075431436,8.039940489814603,53.28019287981505,36.91006332494087,6.111378586356629,658904.8517705586
166.65,225.80591791499506,63.866532938728945,11.32126749195802,8.06218051422904,53.16884149186095,36.88656443121996,6.107784752222187,655825.8263101706
166.66666666666666,225.56316553627835,70.18446630294653,11.326070598450139,7.737392233157854,52.974616598738095,36.93217364766919,6.094374130977091,708684.4039190887
166.68333333333334,225.4969603420829,73.12180914453042,11.34191840893166,7.984969863431754,52.72892142001376,36.905149919890135,6.110958949818237,671844.8837788374
166.7,225.40868674982227,61.6899883556634,11.366756068067554,8.057145037003128,52.53356135288619,36.95054551003281,6.1151923731871385,661119.1703431252
166.71666666666667,225.9052257062883,62.774952828680874,11.399113631596915,8.035576409552148,52.437116318586504,36.72025635156787,6.1192874080843955,671105.0885473528
166.73333333333335,225.1190390252171,69.89999391063098,11.432225813875478,7.775074387731747,52.327477340571534,36.98931868467231,6.104772008210943,716551.2283232833
166.75,225.9052257062883,58.382169840366224,11.459409987309822,7.950896467536431,52.28185359065643,36.998504615854124,6.121818528277335,692457.6173129397
166.76666666666665,225.59350958361796,58.279627466392014,11.48127798673051,7.859754329747463,52.328840950670966,36.9954070344091,6.1156941317784375,709311.3755183867
166.78333333333333,225.69005882515302,75.94668615659421,11.500801819906128,7.964324406805523,52.23278344571898,36.934203097581445,6.126576369317876,699628.342254307
166.8,225.1190390252171,56.51656019773863,11.503109966598698,6.676081483176929,52.33409448479839,36.9630426489662,5.811455062948613,932026.0504575922
166.81666666666666,225.8555718106417,73.06226841125508,11.477254992950183,7.682337682154573,52.48023241239014,36.91284046692607,6.091134493267372,742811.3428010681
166.83333333333334,225.88039875846496,60.02615564246892,11.450124244864819,8.071747920958266,52.38822140664845,36.98590066376745,6.126799307414929,672069.1471601942
166.85,225.8390205120928,62.60956190291601,11.439636684680838,7.651285572594799,52.386621541899395,36.98045319295034,6.085998943611339,739711.4891827592
166.86666666666667,225.3424815556268,87.65305588223089,11.43341479107119,7.559052414740214,52.22819090733665,36.95855649652857,6.0717814931105085,759209.9449196372
166.88333333333333,225.93556975362785,61.51467397435265,11.424599120058954,7.740329594872967,52.080379745127914,36.896604867627985,6.098367486952244,722443.7271997074
166.9,224.37974769003438,56.20893307581599,11.421050391857626,7.827611200122072,52.150349242049415,36.93559166857405,6.11114388860776,700431.4714488211
166.91666666666666,225.88039875846496,54.9155760363348,11.420963269342973,7.629633020523383,52.28401706431966,36.833264667734795,6.082313818271161,739210.6269056062
166.93333333333334,225.4859261430503,68.19977519376823,11.409684998780886,7.030495155260547,52.42493025826317,36.695902952620735,5.943601139618095,847647.6645849063
166.95,225.9631552512093,59.39767012456246,11.387958281130723,7.8918974593728555,52.47837405913552,36.92950331883726,6.111385953534861,691702.5772642003
166.96666666666667,224.47353838181127,56.076620335204105,11.36606956028237,7.041489280537117,52.61917740763392,36.99871824216068,5.9570684732463715,830491.4932164486
166.98333333333335,225.24041521457542,65.22604634851608,11.34213515011389,7.672266727702752,52.72247435537201,36.93131914244297,6.088458333330415,719402.453558116
167.0,225.20731261747773,54.92549949188069,11.32378873133967,7.806797894254977,52.7194111290018,36.870969710841536,6.100914527273983,692401.1616773896
167.01666666666665,225.00869703489133,59.59613923548029,11.323341703596402,7.968101014724956,52.717595149298894,36.938796063172354,6.108476336308485,666866.9445051441
167.03333333333333,224.67767106391398,55.56721628384834,11.329714756443723,7.219745174334324,52.79498977743657,36.93890287632563,6.006505032527044,792027.7286795691
167.05,224.35492074221108,58.6501031401053,11.330382094075384,7.709864957656213,52.90855626275883,36.85580224307622,6.094092790241946,706474.7267479635
167.06666666666666,225.22662246578471,56.87711241590601,11.333295546199876,8.00914015411612,52.895423194315775,36.560250247959104,6.110183669525157,662157.6104357776
167.08333333333334,224.66387831512327,71.39182006103,11.348402950528623,7.861097123674374,52.757035597649896,36.961226825360505,6.107521666585605,688801.7806123821
167.1,225.57971683482725,54.23085760366828,11.36439878131485,7.476386663614862,52.732434277287716,36.89980926222629,6.056891353279347,755478.4238257849
167.11666666666667,225.30386185901278,54.72041474393226,11.374735517803106,7.931845578698403,52.84098303959057,36.88165102616922,6.113284195921163,680170.2218020147
167.13333333333333,225.76178111886477,62.45409443269704,11.374444907909563,6.8855573357747755,52.96192261478488,36.979278248264286,5.901013584125978,870132.7760781235
167.15,225.5521313372458,57.89592051861755,11.350872794668929,7.14983596551461,53.155637094725876,36.986541542687114,5.983160443193585,812905.473279011
167.16666666666666,225.63764637974825,56.490097649616246,11.313333346159009,7.424101625085831,53.302175548757475,36.95268177309835,6.047888343741486,757152.0059484475
167.18333333333334,225.77005676813917,68.67279324145574,11.285287574204697,7.940993362325476,53.22514833131156,36.93142595559625,6.102417984521273,670484.869693163
167.2,225.73971272079962,60.972191737843914,11.282824532152118,8.1480354009308,53.01198336387436,36.90066376745251,6.096749917523632,636586.4550880665
167.21666666666667,224.85421824843522,57.69083577066912,11.294910531945218,7.144968337529563,53.01885418512137,36.96282902265965,5.989706643537191,801172.2906468424
167.23333333333335,225.87488165894865,55.05450441397727,11.299389885957853,7.740329594872969,53.132759370219105,36.92864881361105,6.092468967560922,702188.420242281
167.25,225.90246715653012,54.478943992315564,11.303387590423561,7.919928282597086,53.162138192002104,36.98974593728542,6.104123207487987,673883.5669807956
167.26666666666665,225.89695005701387,67.18758272808729,11.304425604921907,6.815396353093767,53.219333211784765,36.98248264286259,5.886845685688211,873595.8521624119
167.28333333333333,225.9245355545953,55.940999776076914,11.290810777091375,7.728244449530785,53.28494853301395,36.9588769359884,6.090700154962083,703106.6823546641
167.3,225.11076337594267,56.36440054603495,11.265699194404812,6.62161440451667,53.462141075311465,36.89948882276646,5.831159381752057,899674.9556446737
167.31666666666666,225.70109302418558,62.08031094046846,11.23440906924699,7.900289921416037,53.53865834854587,36.96411078049897,6.0949489056262705,667775.6201331421
167.33333333333334,225.2680007121569,55.30589862113986,11.206892316844215,6.963355458915084,53.56706915931848,36.842023346303506,5.947063114746763,821990.4645533543
167.35,224.9397332909377,63.30089597261312,11.184624647357309,7.6263599603265435,53.608714649215436,36.91807431143664,6.076184373724036,701700.0214348465
167.36666666666667,225.21558826675215,55.911229409439244,11.173320457183852,7.779102769512474,53.524674053410635,36.99647516594186,6.084625724090379,674957.1505766449
167.38333333333333,225.71212722321818,55.73922284664379,11.168501016271906,6.991721980621043,53.60243959378495,36.82322423132677,5.956303142347956,812330.3541203925
167.4,225.7148857729763,56.996193882456716,11.161904027732072,7.848760204470894,53.65317836928313,36.95844968337529,6.08433532331442,664404.9836760332
167.41666666666666,225.80315936523692,54.74356947353934,11.1689545952039,7.9916838330663005,53.57017512284822,36.98451209277485,6.082711926969676,643276.3487480589
167.43333333333334,225.67350752660414,57.30382100437936,11.185811760683825,7.144548714427404,53.59318380234388,36.97981231403067,5.993629354877247,786965.7247724857
167.45,225.8941915072557,75.40420392008546,11.19770197290928,7.847081712062259,53.45464362157645,36.83315785458152,6.089012577894053,674805.4823276411
167.46666666666667,225.41972094885483,56.39086309415733,11.215336959369306,7.935873960479134,53.22964460174837,36.76180666819257,6.092371319975214,657329.979268509
167.48333333333335,225.1631758213474,59.17273846552225,11.236917775783047,7.227718013275352,53.24905042488699,36.91796749828336,6.011824773596781,778293.1679241351
167.5,225.8335034125765,61.26658758570536,11.238328790453142,6.955214770733195,53.36719055528977,36.88410772869459,5.938637677285511,832884.6597046979
167.51666666666665,225.27903491118948,61.59736943723508,11.228651097568669,8.101792935072861,53.331614100504986,36.976287479972534,6.088080699624135,634612.8087393193
167.53333333333333,225.90246715653012,61.38897687077135,11.22883608981171,7.446173800259404,53.229276195680164,36.96977187762265,6.0520110957452795,742149.231122154
167.55,225.41972094885483,62.000923296101334,11.238697663097543,7.9719615472648195,53.14798485789542,36.920210574502185,6.095688189835115,656246.6757249326
167.56666666666666,225.52178728990617,58.329244744121475,11.259170056297418,7.913298237582971,53.03727303702252,36.945525291828794,6.098605292132665,667836.5039733428
167.58333333333334,225.17696857013811,56.301551994244306,11.286397449887172,7.690897993438623,53.02726487083326,36.857831692988476,6.08812732017018,705765.8597037136
167.6,225.69833447442744,85.31773601043109,11.300278040628488,6.986182955672541,52.92509502411777,36.9658197909514,5.941647092011934,842994.333524052
167.61666666666667,225.75350546959035,57.8264563297963,11.298013670697976,7.951148241397726,52.78649291674792,36.98461890592813,6.104310168171748,668220.0351099567
167.63333333333333,225.56592408603652,58.239933644208456,11.300590543540451,7.795384145876249,52.76826328803962,36.80442511635004,6.097645438241802,692746.9536467586
167.65,225.68454172563673,57.10535189346152,11.305478187445981,7.240810254062715,52.85874641810431,36.87502861066606,6.008838400134797,789014.523016229
167.66666666666666,225.8004008154788,57.859534514949274,11.306062219223898,8.014763103685054,52.91526355162679,36.990493629358355,6.10586127556687,659654.5338374081
167.68333333333334,225.56868263579466,55.80868703546503,11.30376738404281,7.0048981460288395,53.01547280972188,36.82429236285954,5.947396213363299,832222.2422511165
167.7,225.61833653144123,73.28720007029528,11.286854598238042,7.217395284962234,53.08367317763044,36.97318989852751,6.004737130419102,793676.2820356733
167.71666666666667,225.6597147778134,55.43490354323645,11.25645479544409,7.286633096818494,53.1079148599166,36.87406729228656,6.021863699359246,772434.9343636256
167.73333333333335,224.99214573634242,57.670988859577335,11.23081269615744,7.74628824292363,53.177169612586034,36.72079041733425,6.089067359298111,688099.251369327
167.75,225.66247332757158,65.30212617436791,11.22367445176513,7.998733501182574,53.05296140461065,36.980987258716716,6.092523993527489,651619.0525630254
167.76666666666665,225.72591997200888,54.72703038096285,11.239102674610855,8.071076523994812,52.92086904499937,36.9385824368658,6.09241874961991,640876.1798414809
167.78333333333333,225.02524833344017,55.82191830952622,11.271544986470266,7.911032272831311,52.89393007065338,36.74076447699702,6.100533208046615,667783.9346348944
167.8,224.0597559180896,56.05346560559702,11.312809131173225,8.039940489814603,52.86790730512587,36.94477759975585,6.107028129662936,650336.2865328564
167.81666666666666,224.80180580303048,70.1216177511559,11.357842042197754,8.115136949721522,52.7059083742922,36.98803692683299,6.112922045922762,650823.1326722993
167.83333333333334,225.39489400103156,54.455789262708485,11.402348634994636,7.992439154650187,52.59211728678586,36.96688792248417,6.118851145201743,674858.2069361894
167.85,225.92729410435342,55.5010599135424,11.440174433582735,7.8509422446021215,52.655848641750076,36.83219653620203,6.1118009101473065,705329.7404272598
167.86666666666667,225.97694800000002,59.443979583776624,11.471780589695173,8.156595712214846,52.66131266121498,36.95609979400321,6.1309489249248275,662076.9571877464
167.88333333333333,225.95487960193486,59.291819932072954,11.501483015336504,7.927145799954222,52.63399799777698,36.8960708018616,6.122988144085676,702721.2126152916
167.9,225.50247744159915,54.53848472559092,11.530174594705551,8.155504692149231,52.656037313850035,36.97724879835202,6.1395417132178824,668052.1626574771
167.91666666666666,225.54385568797133,67.37282056494394,11.54150630837463,6.765629053177692,52.781033816919994,36.99156176089113,5.8352268871372415,924829.4613883786
167.93333333333334,225.4721333942596,59.559753231812024,11.527536418187786,8.067887388418402,52.86596474169265,36.98686198214695,6.136104752091051,682227.0021348651
167.95,224.85421824843522,56.7811856789624,11.516280148518026,8.070321202410925,52.84509587486852,36.90119783321889,6.135639101862762,677354.3171372215
167.96666666666667,225.88039875846496,56.44048037188679,11.507352195313286,7.102586404211488,52.98814814515268,36.93687342641337,5.951813847051224,849858.8712994682
167.98333333333335,225.9245355545953,59.06358045451745,11.488122861761648,8.037170977340352,53.1031188509707,36.94915693904021,6.12986130485788,682937.0375280074
168.0,225.80315936523692,56.36440054603495,11.46364412695488,7.028313115129321,53.219614545684536,36.966781109330896,5.9346653317618445,856410.1832640521
